time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12407640,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7451701164245605,0.2798658311367035,0.2551641762256622,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9629855155944824,0.6013233661651611,0.6565296649932861,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8564648628234863,0.4317880868911743,0.3036072254180908,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.799533486366272,0.3468663990497589,0.3317178785800934,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.6954893469810486,0.2253145575523376,1.0312694311141968,284.8832397460937,284.95001220703125,297.27154541015625,292.0269775390625,297.2054443359375,297.1859436035156,284.88494873046875,1.0,0.5801224112510681,0.2697931826114654,0.2697931826114654,1.0,1.0,-2.9929006099700928,0.525111973285675,2.4677886962890625,-0.1520661264657974,0.8907482624053955,0.8907482624053955,0.0,171.4993438720703,154.0,49090.6171875,0.0,2404.35888671875,1.0,280.04156494140625,283.278564453125,294.9752502441406,298.0979309082031,293.1499938964844,293.1499938964844,280.3500061035156,36200.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926147222518921,1.0,0.0,0.0,3.620726585388184,3.6207504272460938,8.747516062612704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.7607421875,0.0,1502.3294677734375,1895.4371337890625,0.0,3334.651611328125,0.8988932967185974,1.0,0.0,3.0,1.0,0.0
12407700,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7498332262039185,0.2805127799510956,0.2554938197135925,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9687281250953674,0.6012705564498901,0.6561354398727417,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8626002669334412,0.433554470539093,0.3046314418315887,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8049463033676147,0.3476283252239227,0.3321757614612579,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.7001578211784363,0.2256997525691986,1.0318078994750977,285.0262145996094,284.95001220703125,297.2635803222656,292.0250244140625,297.2088317871094,297.1925964355469,285.0351867675781,1.0,0.5780259370803833,0.2707438766956329,0.2707438766956329,1.0,1.0,-2.9953110218048096,0.5282759666442871,2.4670350551605225,-0.1494762450456619,0.8926376104354858,0.8926376104354858,0.0,167.51817321777344,154.0,47962.98046875,0.0,2388.41552734375,1.0,280.29791259765625,283.4454345703125,294.95428466796875,297.95635986328125,293.1499938964844,293.1499938964844,280.3500061035156,36066.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845801949501038,1.0,0.0,0.0,3.619854211807251,3.619878053665161,8.743301691538363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.86865234375,0.0,1500.3834228515625,1895.4371337890625,0.0,3259.487548828125,0.8986424207687378,1.0,0.0,3.0,1.0,0.0
12407760,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7558903694152832,0.2813224792480469,0.255997359752655,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.9757980704307556,0.6014258861541748,0.6560273170471191,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.8703481554985046,0.4354952871799469,0.3058063983917236,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.811650276184082,0.3485552370548248,0.3328069448471069,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.7061589956283569,0.2262450903654098,1.033065676689148,285.08154296875,284.95001220703125,297.255615234375,292.0230712890625,297.2133483886719,297.2008056640625,285.0833435058594,1.0,0.575718879699707,0.2716035544872284,0.2716035544872284,1.0,1.0,-2.999483823776245,0.5316643118858337,2.4678194522857666,-0.1470564305782318,0.8941155076026917,0.8941155076026917,0.0,162.78257751464844,142.0,47849.640625,0.0,2371.79638671875,1.0,280.34161376953125,283.495849609375,294.9777526855469,298.0188903808594,293.1499938964844,293.1499938964844,280.6499938964844,35950.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810949921607971,1.0,0.0,0.0,3.6218090057373047,3.621832847595215,8.752747362450464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.69677734375,0.0,1501.6650390625,1895.4371337890625,0.0,3226.841552734375,0.8989642858505249,1.0,0.0,3.0,1.0,0.0
12407820,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786865234375,0.7712265253067017,0.283180296421051,0.2571651637554168,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2794189453125,0.9915642142295836,0.6020634174346924,0.6560794115066528,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2791748046875,0.88954097032547,0.439662367105484,0.3083005249500274,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.827268660068512,0.3506804704666137,0.3342766165733337,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783508300781,0.7202983498573303,0.2276265621185302,1.0367156267166138,285.2792053222656,284.95001220703125,297.2396240234375,292.01904296875,297.2235412597656,297.2186584472656,285.28094482421875,1.0,0.5707076191902161,0.2733229696750641,0.2733229696750641,1.0,1.0,-3.0100910663604736,0.5390121340751648,2.471078872680664,-0.142127975821495,0.9001163840293884,0.9001163840293884,0.0,152.1424102783203,130.0,46707.859375,0.0,2336.50927734375,1.0,280.6415710449219,283.71112060546875,294.9803771972656,297.9496765136719,293.1499938964844,293.1499938964844,280.95001220703125,35680.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709550499916077,1.0,0.0,0.0,3.6330044269561768,3.633028268814087,8.806941877992358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.7939453125,0.0,1511.9599609375,1895.4371337890625,0.0,3131.769287109375,0.9012787342071532,1.0,0.0,3.0,1.0,0.0
12407880,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786865234375,0.7712265253067017,0.283180296421051,0.2571651637554168,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2794189453125,0.9915642142295836,0.6020634174346924,0.6560794115066528,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2791748046875,0.88954097032547,0.439662367105484,0.3083005249500274,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.827268660068512,0.3506804704666137,0.3342766165733337,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783508300781,0.7202983498573303,0.2276265621185302,1.0367156267166138,285.2792053222656,284.95001220703125,297.2396240234375,292.01904296875,297.2235412597656,297.2186584472656,285.28094482421875,1.0,0.5707076191902161,0.2733229696750641,0.2733229696750641,1.0,1.0,-3.0100910663604736,0.5390121340751648,2.471078872680664,-0.142127975821495,0.9001163840293884,0.9001163840293884,0.0,152.1424102783203,130.0,46707.859375,0.0,2336.50927734375,1.0,280.6415710449219,283.71112060546875,294.9803771972656,297.9496765136719,293.1499938964844,293.1499938964844,280.95001220703125,35680.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709550499916077,1.0,0.0,0.0,3.6330044269561768,3.633028268814087,8.806941877992358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.7939453125,0.0,1511.9599609375,1895.4371337890625,0.0,3131.769287109375,0.9012787342071532,1.0,0.0,3.0,1.0,0.0
12407940,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4666442871094,0.7872164249420166,0.2852504551410675,0.2586272954940796,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4669189453125,0.9990000128746032,0.6036402583122253,0.6428691148757935,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4668273925781,0.9094314575195312,0.444114089012146,0.3110718727111816,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4667358398437,0.8429552316665649,0.3530554473400116,0.336090475320816,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664611816406,0.7337656617164612,0.2292765527963638,1.0420725345611572,285.4668273925781,284.95001220703125,297.2234802246094,292.014892578125,297.2344055175781,297.2374267578125,285.4673156738281,1.0,0.5647983551025391,0.2750423550605774,0.2750423550605774,1.0,1.0,-3.0100250244140625,0.54365074634552,2.466374158859253,-0.1371245384216308,0.9085898399353028,0.9085898399353028,0.0,142.5093536376953,118.0,45523.64453125,0.0,2286.873046875,1.0,280.9416809082031,283.91748046875,294.9801330566406,297.8807678222656,293.1499938964844,293.1499938964844,280.6499938964844,35414.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615859150886536,1.0,0.0,0.0,3.654232025146485,3.6542558670043945,8.910160431696568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.51513671875,0.0,1533.4949951171875,1895.4371337890625,0.0,3043.8798828125,0.9058408737182616,1.0,0.0,3.0,1.0,0.0
12408000,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4666442871094,0.7872164249420166,0.2852504551410675,0.2586272954940796,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4669189453125,0.9990000128746032,0.6036402583122253,0.6428691148757935,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4668273925781,0.9094314575195312,0.444114089012146,0.3110718727111816,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4667358398437,0.8429552316665649,0.3530554473400116,0.336090475320816,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664611816406,0.7337656617164612,0.2292765527963638,1.0420725345611572,285.4668273925781,284.95001220703125,297.2234802246094,292.014892578125,297.2344055175781,297.2374267578125,285.4673156738281,1.0,0.5647983551025391,0.2750423550605774,0.2750423550605774,1.0,1.0,-3.0100250244140625,0.54365074634552,2.466374158859253,-0.1371245384216308,0.9085898399353028,0.9085898399353028,0.0,142.5093536376953,118.0,45523.64453125,0.0,2286.873046875,1.0,280.9416809082031,283.91748046875,294.9801330566406,297.8807678222656,293.1499938964844,293.1499938964844,280.6499938964844,35414.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615859150886536,1.0,0.0,0.0,3.654232025146485,3.6542558670043945,8.910160431696568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.51513671875,0.0,1533.4949951171875,1895.4371337890625,0.0,3043.8798828125,0.9058408737182616,1.0,0.0,3.0,1.0,0.0
12408060,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689514160156,0.8007041811943054,0.2858348488807678,0.2593308389186859,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2679443359375,0.9990000128746032,0.6069219708442688,0.613477349281311,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2682189941406,0.9283210635185242,0.4469584822654724,0.3132095634937286,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685546875,0.8567426204681396,0.3542205095291137,0.3372993767261505,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694396972656,0.7454249858856201,0.2301805168390274,1.0459792613983154,285.2682189941406,284.95001220703125,297.2071838378906,292.0106201171875,297.2353210449219,297.2434997558594,285.265380859375,1.0,0.5568838119506836,0.2765714228153229,0.2765714228153229,1.0,1.0,-2.988875150680542,0.5423747301101685,2.446500539779663,-0.133553922176361,0.9112907648086548,0.9112907648086548,0.0,134.2201385498047,106.0,46686.53125,0.0,2206.8037109375,1.0,280.6576843261719,283.7003479003906,295.05419921875,298.097412109375,293.1499938964844,293.1499938964844,280.3500061035156,35519.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745169043540955,1.0,0.0,0.0,3.673030376434326,3.673054456710816,9.002068281915854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.810546875,0.0,1555.3236083984375,1895.4371337890625,0.0,3165.1767578125,0.9100902080535888,1.0,0.0,3.0,1.0,0.0
12408120,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689514160156,0.8007041811943054,0.2858348488807678,0.2593308389186859,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2679443359375,0.9990000128746032,0.6069219708442688,0.613477349281311,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2682189941406,0.9283210635185242,0.4469584822654724,0.3132095634937286,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685546875,0.8567426204681396,0.3542205095291137,0.3372993767261505,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694396972656,0.7454249858856201,0.2301805168390274,1.0459792613983154,285.2682189941406,284.95001220703125,297.2071838378906,292.0106201171875,297.2353210449219,297.2434997558594,285.265380859375,1.0,0.5568838119506836,0.2765714228153229,0.2765714228153229,1.0,1.0,-2.988875150680542,0.5423747301101685,2.446500539779663,-0.133553922176361,0.9112907648086548,0.9112907648086548,0.0,134.2201385498047,106.0,46686.53125,0.0,2206.8037109375,1.0,280.6576843261719,283.7003479003906,295.05419921875,298.097412109375,293.1499938964844,293.1499938964844,280.3500061035156,35519.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745169043540955,1.0,0.0,0.0,3.673030376434326,3.673054456710816,9.002068281915854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.810546875,0.0,1555.3236083984375,1895.4371337890625,0.0,3165.1767578125,0.9100902080535888,1.0,0.0,3.0,1.0,0.0
12408180,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8135497570037842,0.2850003242492676,0.2585724294185638,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9990000128746032,0.6110513210296631,0.5833017826080322,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9475647211074828,0.4483610391616821,0.314173936843872,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8710718154907227,0.3540728986263275,0.3371427357196808,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.7574782967567444,0.2301401793956756,1.0454026460647583,285.03662109375,284.95001220703125,297.19073486328125,292.00616455078125,297.2239074707031,297.23358154296875,285.033203125,1.0,0.5472776889801025,0.2781004607677459,0.2781004607677459,1.0,1.0,-2.956709861755371,0.5381870865821838,2.418522834777832,-0.1304639279842376,0.9106155037879944,0.9106155037879944,0.0,125.6728057861328,94.0,47667.83984375,0.0,2107.555908203125,1.0,280.3580017089844,283.4562683105469,295.0533447265625,298.178955078125,293.1499938964844,293.1499938964844,280.04998779296875,35742.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870366811752319,1.0,0.0,0.0,3.683471918106079,3.683496236801148,9.053322855834268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.80126953125,0.0,1568.78076171875,1895.4371337890625,0.0,3282.484130859375,0.9125701785087584,1.0,0.0,3.0,1.0,0.0
12408240,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8135497570037842,0.2850003242492676,0.2585724294185638,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9990000128746032,0.6110513210296631,0.5833017826080322,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9475647211074828,0.4483610391616821,0.314173936843872,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8710718154907227,0.3540728986263275,0.3371427357196808,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.7574782967567444,0.2301401793956756,1.0454026460647583,285.03662109375,284.95001220703125,297.19073486328125,292.00616455078125,297.2239074707031,297.23358154296875,285.033203125,1.0,0.5472776889801025,0.2781004607677459,0.2781004607677459,1.0,1.0,-2.956709861755371,0.5381870865821838,2.418522834777832,-0.1304639279842376,0.9106155037879944,0.9106155037879944,0.0,125.6728057861328,94.0,47667.83984375,0.0,2107.555908203125,1.0,280.3580017089844,283.4562683105469,295.0533447265625,298.178955078125,293.1499938964844,293.1499938964844,280.04998779296875,35742.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870366811752319,1.0,0.0,0.0,3.683471918106079,3.683496236801148,9.053322855834268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.80126953125,0.0,1568.78076171875,1895.4371337890625,0.0,3282.484130859375,0.9125701785087584,1.0,0.0,3.0,1.0,0.0
12408300,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8200517892837524,0.2843125760555267,0.257917046546936,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.9990000128746032,0.6135737895965576,0.5673987865447998,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9574465751647948,0.4487870037555694,0.3144463896751404,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8789140582084656,0.3537054061889648,0.3367593586444855,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7640587687492371,0.2298765331506729,1.0439473390579224,284.87164306640625,284.95001220703125,297.18243408203125,292.0038757324219,297.2181091308594,297.228515625,284.86053466796875,1.0,0.5419073700904846,0.2788650095462799,0.2788650095462799,1.0,1.0,-2.9374210834503174,0.5352355241775513,2.402185440063477,-0.1290761828422546,0.9084938168525696,0.9084938168525696,0.0,121.23114776611328,94.0,48570.2421875,0.0,2052.429443359375,1.0,280.100341796875,283.2715759277344,295.0660400390625,298.3006286621094,293.1499938964844,293.1499938964844,280.04998779296875,35891.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940305113792419,1.0,0.0,0.0,3.68502426147461,3.6850485801696777,9.060955221684708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.77587890625,0.0,1571.66162109375,1895.4371337890625,0.0,3347.879150390625,0.9129826426506042,1.0,0.0,3.0,1.0,0.0
12408360,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.8266666531562805,0.28347048163414,0.257057785987854,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79522705078125,0.9990000128746032,0.6164291501045227,0.551116943359375,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79541015625,0.9671772718429564,0.4490419030189514,0.3145427107810974,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958679199219,0.887145459651947,0.3531591892242431,0.3361551165580749,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969970703125,0.770961582660675,0.2294515520334243,1.0416295528411863,284.79547119140625,284.95001220703125,297.174072265625,292.00152587890625,297.212890625,297.22418212890625,284.79168701171875,1.0,0.5361784100532532,0.2798928022384643,0.2798928022384643,1.0,1.0,-2.915977478027344,0.5323559045791626,2.383621454238892,-0.1271376609802246,0.9066529273986816,0.9066529273986816,0.0,116.7300262451172,97.0,48424.75,0.0,1994.1021728515625,1.0,280.0579833984375,283.2057189941406,295.0344543457031,298.2135009765625,293.1499938964844,293.1499938964844,279.75,36028.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960738778114319,1.0,0.0,0.0,3.6833724975585938,3.683396816253662,9.052834570866252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.759765625,0.0,1570.82861328125,1895.4371337890625,0.0,3366.9599609375,0.912735879421234,1.0,0.0,3.0,1.0,0.0
12408420,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5769348144531,0.8331249356269836,0.2819513082504272,0.2556283175945282,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.5756530761719,0.9990000128746032,0.6214445233345032,0.5345016717910767,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5758056640625,0.9768248200416564,0.4492848813533783,0.3146805167198181,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5763244628906,0.8955009579658508,0.3520319163799286,0.3350517749786377,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.57769775390625,0.7778739333152771,0.2285201251506805,1.0372262001037598,284.5758972167969,284.95001220703125,297.1599426269531,291.9974975585937,297.2083435058594,297.222412109375,284.57183837890625,1.0,0.5301889181137085,0.2816166877746582,0.2816166877746582,1.0,1.0,-2.89042067527771,0.5302619338035583,2.360158681869507,-0.1237746924161911,0.9006079435348511,0.9006079435348511,0.0,112.10112762451172,97.0,49223.34765625,0.0,1929.2559814453125,1.0,279.7644958496094,282.9735717773437,295.0293884277344,298.2679138183594,293.1499938964844,293.1499938964844,279.75,36314.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027963876724244,1.0,0.0,0.0,3.6738340854644775,3.673858404159546,9.006009236145474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.4912109375,0.0,1562.212890625,1895.4371337890625,0.0,3429.63671875,0.9107859134674072,1.0,0.0,3.0,1.0,0.0
12408480,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56396484375,0.8338871002197266,0.2816716432571411,0.2553383409976959,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5631408691406,0.9990000128746032,0.622319757938385,0.5323314070701599,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.563232421875,0.9780444502830504,0.4493430256843567,0.3146877586841583,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5635681152344,0.8965338468551636,0.3518110513687134,0.334812730550766,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.564453125,0.778705358505249,0.2283300012350082,1.0362635850906372,284.56329345703125,284.95001220703125,297.1571960449219,291.9967041015625,297.2079772949219,297.2227478027344,284.5605773925781,1.0,0.5292770862579346,0.2819484174251556,0.2819484174251556,1.0,1.0,-2.886366605758667,0.5300766229629517,2.356289863586426,-0.1230788081884384,0.8996203541755676,0.8996203541755676,0.0,111.47884368896484,100.0,49166.421875,0.0,1919.6160888671875,1.0,279.7580261230469,282.9631042480469,295.0181579589844,298.2402038574219,293.1499938964844,293.1499938964844,279.45001220703125,36351.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902610182762146,1.0,0.0,0.0,3.671209812164306,3.671233892440796,8.99314670732565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.673828125,0.0,1559.539794921875,1895.4371337890625,0.0,3427.903076171875,0.9102327227592468,1.0,0.0,3.0,1.0,0.0
12408540,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.35028076171875,0.8363280296325684,0.2797528505325317,0.2535776793956756,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.34967041015625,0.9990000128746032,0.626451313495636,0.5237370133399963,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3497314453125,0.982819676399231,0.4494529068470001,0.3147404193878174,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3499755859375,0.9001612067222595,0.3502282798290252,0.3333004713058471,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.35064697265625,0.7814494967460632,0.2269832491874694,1.0301101207733154,284.3497619628906,284.95001220703125,297.1401062011719,291.9916381835937,297.2032470703125,297.2216796875,284.3477783203125,1.0,0.5250336527824402,0.2840040326118469,0.2840040326118469,1.0,1.0,-2.866109848022461,0.5301651358604431,2.335944652557373,-0.1185748130083084,0.8898757696151733,0.8898757696151733,0.0,108.87751770019533,118.0,49965.484375,0.0,1874.2999267578125,1.0,279.4581604003906,282.73638916015625,295.00909423828125,298.277587890625,293.1499938964844,293.1499938964844,279.75,36692.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083536863327026,1.0,0.0,0.0,3.646361589431762,3.646385669708252,8.871820114109141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.45361328125,0.0,1534.30078125,1895.4371337890625,0.0,3481.31884765625,0.904913067817688,1.0,0.0,3.0,1.0,0.0
12408600,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.35028076171875,0.8363280296325684,0.2797528505325317,0.2535776793956756,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.34967041015625,0.9990000128746032,0.626451313495636,0.5237370133399963,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3497314453125,0.982819676399231,0.4494529068470001,0.3147404193878174,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3499755859375,0.9001612067222595,0.3502282798290252,0.3333004713058471,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.35064697265625,0.7814494967460632,0.2269832491874694,1.0301101207733154,284.3497619628906,284.95001220703125,297.1401062011719,291.9916381835937,297.2032470703125,297.2216796875,284.3477783203125,1.0,0.5250336527824402,0.2840040326118469,0.2840040326118469,1.0,1.0,-2.866109848022461,0.5301651358604431,2.335944652557373,-0.1185748130083084,0.8898757696151733,0.8898757696151733,0.0,108.87751770019533,118.0,49965.484375,0.0,1874.2999267578125,1.0,279.4581604003906,282.73638916015625,295.00909423828125,298.277587890625,293.1499938964844,293.1499938964844,279.75,36692.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083536863327026,1.0,0.0,0.0,3.646361589431762,3.646385669708252,8.871820114109141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.45361328125,0.0,1534.30078125,1895.4371337890625,0.0,3481.31884765625,0.904913067817688,1.0,0.0,3.0,1.0,0.0
12408660,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5379943847656,0.8299107551574707,0.2792890071868896,0.252800703048706,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5388488769531,0.9990000128746032,0.6293146014213562,0.5351983308792114,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53875732421875,0.97736918926239,0.4512805640697479,0.315665066242218,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.53839111328125,0.8928784728050232,0.3498685956001282,0.3326359689235687,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5375061035156,0.7748730182647705,0.2264571785926818,1.026816725730896,284.5386962890625,284.95001220703125,297.1227111816406,291.986328125,297.2036437988281,297.227294921875,284.5415344238281,1.0,0.5283552408218384,0.2860477566719055,0.2860477566719055,1.0,1.0,-2.873469829559326,0.5375012755393982,2.335968494415283,-0.1133503839373588,0.885834813117981,0.885834813117981,0.0,111.58561706542967,136.0,48668.046875,0.0,1899.317626953125,1.0,279.7420654296875,282.94873046875,294.9356994628906,298.045166015625,293.1499938964844,293.1499938964844,280.04998779296875,36626.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942229151725769,1.0,0.0,0.0,3.621958732604981,3.62198257446289,8.753470979172562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.4208984375,0.0,1506.8443603515625,1895.4371337890625,0.0,3349.676513671875,0.8994603753089905,1.0,0.0,3.0,1.0,0.0
12408720,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5379943847656,0.8299107551574707,0.2792890071868896,0.252800703048706,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5388488769531,0.9990000128746032,0.6293146014213562,0.5351983308792114,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53875732421875,0.97736918926239,0.4512805640697479,0.315665066242218,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.53839111328125,0.8928784728050232,0.3498685956001282,0.3326359689235687,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5375061035156,0.7748730182647705,0.2264571785926818,1.026816725730896,284.5386962890625,284.95001220703125,297.1227111816406,291.986328125,297.2036437988281,297.227294921875,284.5415344238281,1.0,0.5283552408218384,0.2860477566719055,0.2860477566719055,1.0,1.0,-2.873469829559326,0.5375012755393982,2.335968494415283,-0.1133503839373588,0.885834813117981,0.885834813117981,0.0,111.58561706542967,136.0,48668.046875,0.0,1899.317626953125,1.0,279.7420654296875,282.94873046875,294.9356994628906,298.045166015625,293.1499938964844,293.1499938964844,280.04998779296875,36626.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942229151725769,1.0,0.0,0.0,3.621958732604981,3.62198257446289,8.753470979172562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.4208984375,0.0,1506.8443603515625,1895.4371337890625,0.0,3349.676513671875,0.8994603753089905,1.0,0.0,3.0,1.0,0.0
12408780,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719116210937,0.819317102432251,0.2801811397075653,0.253553032875061,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731018066406,0.9990000128746032,0.6301533579826355,0.559393584728241,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729187011719,0.965859055519104,0.45469930768013,0.3179653882980346,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.8802675604820251,0.3508742451667785,0.3335137069225311,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712707519531,0.7639985680580139,0.2269409298896789,1.0289748907089231,284.7728271484375,284.95001220703125,297.10504150390625,291.9807434082031,297.2031555175781,297.2318725585937,284.7765808105469,1.0,0.5371915102005005,0.2880915105342865,0.2880915105342865,1.0,1.0,-2.9060540199279785,0.5516015887260437,2.354452610015869,-0.1067674979567527,0.8853040933609009,0.8853040933609009,0.0,118.1604232788086,139.0,47680.1171875,0.0,1984.7237548828125,1.0,280.0414733886719,283.1956787109375,294.93017578125,297.9553527832031,293.1499938964844,293.1499938964844,280.3500061035156,36397.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811109662055969,1.0,0.0,0.0,3.606154203414917,3.606177806854248,8.677245659782784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.42431640625,0.0,1487.87158203125,1895.4371337890625,0.0,3226.991455078125,0.8957869410514832,1.0,0.0,3.0,1.0,0.0
12408840,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719116210937,0.819317102432251,0.2801811397075653,0.253553032875061,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731018066406,0.9990000128746032,0.6301533579826355,0.559393584728241,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729187011719,0.965859055519104,0.45469930768013,0.3179653882980346,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.8802675604820251,0.3508742451667785,0.3335137069225311,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712707519531,0.7639985680580139,0.2269409298896789,1.0289748907089231,284.7728271484375,284.95001220703125,297.10504150390625,291.9807434082031,297.2031555175781,297.2318725585937,284.7765808105469,1.0,0.5371915102005005,0.2880915105342865,0.2880915105342865,1.0,1.0,-2.9060540199279785,0.5516015887260437,2.354452610015869,-0.1067674979567527,0.8853040933609009,0.8853040933609009,0.0,118.1604232788086,139.0,47680.1171875,0.0,1984.7237548828125,1.0,280.0414733886719,283.1956787109375,294.93017578125,297.9553527832031,293.1499938964844,293.1499938964844,280.3500061035156,36397.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811109662055969,1.0,0.0,0.0,3.606154203414917,3.606177806854248,8.677245659782784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.42431640625,0.0,1487.87158203125,1895.4371337890625,0.0,3226.991455078125,0.8957869410514832,1.0,0.0,3.0,1.0,0.0
12408900,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.8153207898139954,0.2808612585067749,0.2541651725769043,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.9990000128746032,0.6298801302909851,0.5694797039031982,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.9614007472991944,0.4566945433616638,0.3193344175815582,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.8755949139595032,0.3516588509082794,0.3342451751232147,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.7600233554840088,0.2274017184972763,1.0311243534088137,284.934814453125,284.95001220703125,297.0960693359375,291.97784423828125,297.20147705078125,297.2322692871094,284.94561767578125,1.0,0.540998101234436,0.2891133725643158,0.2891133725643158,1.0,1.0,-2.9224510192871094,0.5587183237075806,2.3637328147888184,-0.1031708940863609,0.8867756724357605,0.8867756724357605,0.0,121.09478759765624,139.0,46738.546875,0.0,2026.500732421875,1.0,280.2974853515625,283.3772277832031,294.9124755859375,297.8301696777344,293.1499938964844,293.1499938964844,280.3500061035156,36239.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738381862640381,1.0,0.0,0.0,3.6022093296051025,3.6022329330444336,8.658270758132858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.95361328125,0.0,1482.412109375,1895.4371337890625,0.0,3158.81103515625,0.8948331475257874,1.0,0.0,3.0,1.0,0.0
12408960,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8123915195465088,0.2816742062568664,0.2549387514591217,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9990000128746032,0.629653811454773,0.5776481628417969,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9582236409187316,0.4588503539562225,0.3208615183830261,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.872200608253479,0.3526025712490082,0.3351621925830841,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7571548819541931,0.2279915809631347,1.0339182615280151,285.0057678222656,284.95001220703125,297.0870361328125,291.9748840332031,297.2011413574219,297.2344970703125,285.0088806152344,1.0,0.5446287989616394,0.2897168099880218,0.2897168099880218,1.0,1.0,-2.9382152557373047,0.5646452903747559,2.373569965362549,-0.1007466912269592,0.8879076838493347,0.8879076838493347,0.0,123.5946273803711,142.0,46767.125,0.0,2065.478271484375,1.0,280.3412780761719,283.43975830078125,294.9385986328125,297.9056091308594,293.1499938964844,293.1499938964844,280.6499938964844,36099.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714364767074585,1.0,0.0,0.0,3.6015713214874268,3.601594924926758,8.655205192553694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.1328125,0.0,1480.6861572265625,1895.4371337890625,0.0,3136.285400390625,0.8945561647415161,1.0,0.0,3.0,1.0,0.0
12409020,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2286376953125,0.8078194856643677,0.2834697663784027,0.2566054463386535,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2295837402344,0.9990000128746032,0.6294193267822266,0.591482937335968,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294006347656,0.9535024762153624,0.4633917808532715,0.3240407705307007,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2290344238281,0.8670705556869507,0.3547319769859314,0.3372074365615845,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281188964844,0.7528916001319885,0.2293928116559982,1.0404313802719116,285.2293701171875,284.95001220703125,297.0686950683594,291.9686889648437,297.2030029296875,297.24224853515625,285.2321472167969,1.0,0.55140221118927,0.2909237146377563,0.2909237146377563,1.0,1.0,-2.9687886238098145,0.5761508345603943,2.3926377296447754,-0.0960298702120781,0.8934205174446106,0.8934205174446106,0.0,128.04856872558594,145.0,45885.3984375,0.0,2140.178955078125,1.0,280.641357421875,283.6756591796875,294.941162109375,297.8549194335937,293.1499938964844,293.1499938964844,280.95001220703125,35781.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635626435279846,1.0,0.0,0.0,3.608876943588257,3.608900547027588,8.690353183737898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.35302734375,0.0,1486.2789306640625,1895.4371337890625,0.0,3062.422119140625,0.895962655544281,1.0,0.0,3.0,1.0,0.0
12409080,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2286376953125,0.8078194856643677,0.2834697663784027,0.2566054463386535,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2295837402344,0.9990000128746032,0.6294193267822266,0.591482937335968,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294006347656,0.9535024762153624,0.4633917808532715,0.3240407705307007,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2290344238281,0.8670705556869507,0.3547319769859314,0.3372074365615845,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281188964844,0.7528916001319885,0.2293928116559982,1.0404313802719116,285.2293701171875,284.95001220703125,297.0686950683594,291.9686889648437,297.2030029296875,297.24224853515625,285.2321472167969,1.0,0.55140221118927,0.2909237146377563,0.2909237146377563,1.0,1.0,-2.9687886238098145,0.5761508345603943,2.3926377296447754,-0.0960298702120781,0.8934205174446106,0.8934205174446106,0.0,128.04856872558594,145.0,45885.3984375,0.0,2140.178955078125,1.0,280.641357421875,283.6756591796875,294.941162109375,297.8549194335937,293.1499938964844,293.1499938964844,280.95001220703125,35781.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635626435279846,1.0,0.0,0.0,3.608876943588257,3.608900547027588,8.690353183737898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.35302734375,0.0,1486.2789306640625,1895.4371337890625,0.0,3062.422119140625,0.895962655544281,1.0,0.0,3.0,1.0,0.0
12409140,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4446105957031,0.8046119213104248,0.285491943359375,0.258463442325592,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4454650878906,0.9990000128746032,0.6296160817146301,0.6027930974960327,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4453125,0.950519323348999,0.4682168364524841,0.3274144232273102,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4449768066406,0.8635698556900024,0.3571247458457947,0.3395050764083862,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44415283203125,0.750076949596405,0.2310429811477661,1.0480494499206543,285.4452514648437,284.95001220703125,297.04998779296875,291.9621887207031,297.2074584960937,297.25347900390625,285.4477233886719,1.0,0.5577430725097656,0.2921306192874908,0.2921306192874908,1.0,1.0,-2.998818874359131,0.5875774025917053,2.4112415313720703,-0.0912709161639213,0.9017613530158995,0.9017613530158995,0.0,131.95440673828125,148.0,45035.10546875,0.0,2212.5380859375,1.0,280.94146728515625,283.904296875,294.9384460449219,297.8006896972656,293.1499938964844,293.1499938964844,280.6499938964844,35467.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856374204158783,1.0,0.0,0.0,3.627940177917481,3.627963781356812,8.782405984675279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.5107421875,0.0,1504.806640625,1895.4371337890625,0.0,2995.0048828125,0.900001585483551,1.0,0.0,3.0,1.0,0.0
12409200,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4446105957031,0.8046119213104248,0.285491943359375,0.258463442325592,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4454650878906,0.9990000128746032,0.6296160817146301,0.6027930974960327,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4453125,0.950519323348999,0.4682168364524841,0.3274144232273102,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4449768066406,0.8635698556900024,0.3571247458457947,0.3395050764083862,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44415283203125,0.750076949596405,0.2310429811477661,1.0480494499206543,285.4452514648437,284.95001220703125,297.04998779296875,291.9621887207031,297.2074584960937,297.25347900390625,285.4477233886719,1.0,0.5577430725097656,0.2921306192874908,0.2921306192874908,1.0,1.0,-2.998818874359131,0.5875774025917053,2.4112415313720703,-0.0912709161639213,0.9017613530158995,0.9017613530158995,0.0,131.95440673828125,148.0,45035.10546875,0.0,2212.5380859375,1.0,280.94146728515625,283.904296875,294.9384460449219,297.8006896972656,293.1499938964844,293.1499938964844,280.6499938964844,35467.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856374204158783,1.0,0.0,0.0,3.627940177917481,3.627963781356812,8.782405984675279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.5107421875,0.0,1504.806640625,1895.4371337890625,0.0,2995.0048828125,0.900001585483551,1.0,0.0,3.0,1.0,0.0
12409260,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.8004299998283386,0.2862001061439514,0.259629338979721,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.29364013671875,0.9990000128746032,0.628040075302124,0.6147972941398621,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.293701171875,0.9465150237083436,0.4715164005756378,0.3301561772823334,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.8593940138816833,0.3584233224391937,0.341223806142807,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940979003906,0.7467470169067383,0.2320005148649215,1.0541092157363892,285.293701171875,284.95001220703125,297.028076171875,291.9543762207031,297.20135498046875,297.2520446777344,285.2930908203125,1.0,0.5636448264122009,0.2931384444236755,0.2931384444236755,1.0,1.0,-3.0254225730896,0.597597599029541,2.4278249740600586,-0.0870552435517311,0.905113697052002,0.905113697052002,0.0,135.9656219482422,151.0,46722.875,0.0,2280.593994140625,1.0,280.65789794921875,283.7223815917969,295.0142822265625,298.0476989746094,293.1499938964844,293.1499938964844,280.3500061035156,35517.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725269436836243,1.0,0.0,0.0,3.646640539169312,3.6466643810272217,8.873177534951537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.41943359375,0.0,1525.826416015625,1895.4371337890625,0.0,3146.51318359375,0.9041876792907716,1.0,0.0,3.0,1.0,0.0
12409320,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.8004299998283386,0.2862001061439514,0.259629338979721,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.29364013671875,0.9990000128746032,0.628040075302124,0.6147972941398621,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.293701171875,0.9465150237083436,0.4715164005756378,0.3301561772823334,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.8593940138816833,0.3584233224391937,0.341223806142807,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940979003906,0.7467470169067383,0.2320005148649215,1.0541092157363892,285.293701171875,284.95001220703125,297.028076171875,291.9543762207031,297.20135498046875,297.2520446777344,285.2930908203125,1.0,0.5636448264122009,0.2931384444236755,0.2931384444236755,1.0,1.0,-3.0254225730896,0.597597599029541,2.4278249740600586,-0.0870552435517311,0.905113697052002,0.905113697052002,0.0,135.9656219482422,151.0,46722.875,0.0,2280.593994140625,1.0,280.65789794921875,283.7223815917969,295.0142822265625,298.0476989746094,293.1499938964844,293.1499938964844,280.3500061035156,35517.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725269436836243,1.0,0.0,0.0,3.646640539169312,3.6466643810272217,8.873177534951537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.41943359375,0.0,1525.826416015625,1895.4371337890625,0.0,3146.51318359375,0.9041876792907716,1.0,0.0,3.0,1.0,0.0
12409380,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171569824219,0.7938602566719055,0.2856098115444183,0.2594662606716156,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167297363281,0.9990000128746032,0.6237636208534241,0.6293474435806274,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.9399089217185974,0.473429411649704,0.3317753970623016,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.8532085418701172,0.3584727048873901,0.3416630625724792,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.7416253089904785,0.2319958806037902,1.0557531118392944,285.1168518066406,284.95001220703125,297.0003662109375,291.9443359375,297.1855163574219,297.2396850585937,285.1159362792969,1.0,0.5688252449035645,0.2941462993621826,0.2941462993621826,1.0,1.0,-3.044893980026245,0.6057032346725464,2.4391908645629883,-0.0831617563962936,0.9058687686920166,0.9058687686920166,0.0,140.40667724609375,154.0,48363.19921875,0.0,2338.916015625,1.0,280.3581848144531,283.5195007324219,295.0130310058594,298.16754150390625,293.1499938964844,293.1499938964844,280.04998779296875,35675.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893538117408752,1.0,0.0,0.0,3.659300565719605,3.6593246459960938,8.93489527697966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.236328125,0.0,1541.1099853515625,1895.4371337890625,0.0,3304.1640625,0.9071215987205504,1.0,0.0,3.0,1.0,0.0
12409440,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171569824219,0.7938602566719055,0.2856098115444183,0.2594662606716156,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167297363281,0.9990000128746032,0.6237636208534241,0.6293474435806274,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.9399089217185974,0.473429411649704,0.3317753970623016,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.8532085418701172,0.3584727048873901,0.3416630625724792,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.7416253089904785,0.2319958806037902,1.0557531118392944,285.1168518066406,284.95001220703125,297.0003662109375,291.9443359375,297.1855163574219,297.2396850585937,285.1159362792969,1.0,0.5688252449035645,0.2941462993621826,0.2941462993621826,1.0,1.0,-3.044893980026245,0.6057032346725464,2.4391908645629883,-0.0831617563962936,0.9058687686920166,0.9058687686920166,0.0,140.40667724609375,154.0,48363.19921875,0.0,2338.916015625,1.0,280.3581848144531,283.5195007324219,295.0130310058594,298.16754150390625,293.1499938964844,293.1499938964844,280.04998779296875,35675.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893538117408752,1.0,0.0,0.0,3.659300565719605,3.6593246459960938,8.93489527697966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.236328125,0.0,1541.1099853515625,1895.4371337890625,0.0,3304.1640625,0.9071215987205504,1.0,0.0,3.0,1.0,0.0
