time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12409500,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7903186082839966,0.2850890755653381,0.2591561377048492,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9990000128746032,0.6208244562149048,0.6368377208709717,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9363176822662354,0.4741337597370147,0.3323973417282104,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8499049544334412,0.3582270741462707,0.3416052758693695,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7388110160827637,0.2317384481430053,1.0553851127624512,284.98162841796875,284.95001220703125,296.98443603515625,291.93853759765625,297.1767578125,297.2330017089844,284.9736328125,1.0,0.5711426138877869,0.2946502268314361,0.2946502268314361,1.0,1.0,-3.0525896549224854,0.6092123985290527,2.4433772563934326,-0.0813099071383476,0.9047746062278748,0.9047746062278748,0.0,142.63478088378906,154.0,49638.125,0.0,2364.6181640625,1.0,280.1009826660156,283.35791015625,295.0239562988281,298.309326171875,293.1499938964844,293.1499938964844,280.04998779296875,35789.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987597823143005,1.0,0.0,0.0,3.662959575653076,3.662983655929565,8.952772532211384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.13134765625,0.0,1546.050537109375,1895.4371337890625,0.0,3392.020751953125,0.9079828858375548,1.0,0.0,3.0,1.0,0.0
12409560,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.7865520715713501,0.2844321727752685,0.2586671113967895,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9990000128746032,0.6173973679542542,0.6445543169975281,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9324541091918944,0.4746819734573364,0.3328529894351959,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8464210629463196,0.3578208684921264,0.3413448929786682,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.7357857823371887,0.2313161045312881,1.054140567779541,284.9353942871094,284.95001220703125,296.9672241210937,291.9322509765625,297.1675720214844,297.22613525390625,284.9344177246094,1.0,0.5732729434967041,0.2951626777648926,0.2951626777648926,1.0,1.0,-3.058809757232666,0.6123473644256592,2.446462392807007,-0.0794997662305831,0.9041680693626404,0.9041680693626404,0.0,144.8864288330078,157.0,49876.96484375,0.0,2387.83056640625,1.0,280.0580444335937,283.3138732910156,294.9905700683594,298.243896484375,293.1499938964844,293.1499938964844,279.75,35886.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034379124641418,1.0,0.0,0.0,3.664184331893921,3.66420841217041,8.958760417954181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.40673828125,0.0,1548.15380859375,1895.4371337890625,0.0,3435.609619140625,0.9083546996116638,1.0,0.0,3.0,1.0,0.0
12409620,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745361328125,0.7817766070365906,0.2834566235542297,0.2579763531684875,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724914550781,0.9990000128746032,0.6123864650726318,0.654380738735199,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77294921875,0.9275816082954408,0.4752595722675323,0.333410382270813,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.8420150876045227,0.3571454584598541,0.3409051597118377,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754821777344,0.7318589091300964,0.2305887639522552,1.051821231842041,284.7730712890625,284.95001220703125,296.94268798828125,291.9232482910156,297.1523132324219,297.2135925292969,284.7684326171875,1.0,0.5758275389671326,0.2958345711231231,0.2958345711231231,1.0,1.0,-3.065608024597168,0.6160967350006104,2.4495112895965576,-0.0771868750452995,0.9011539220809937,0.9011539220809937,0.0,147.74429321289062,157.0,51155.1484375,0.0,2415.375732421875,1.0,279.7787475585937,283.1273193359375,294.9920959472656,298.3572692871094,293.1499938964844,293.1499938964844,279.75,36065.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133409261703492,1.0,0.0,0.0,3.6624348163604736,3.662459135055542,8.950207757152384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.9892578125,0.0,1547.5377197265625,1895.4371337890625,0.0,3527.58251953125,0.9080618619918824,1.0,0.0,3.0,1.0,0.0
12409680,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502746582031,0.7791987061500549,0.2829117476940155,0.2575251162052154,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.749755859375,0.9990000128746032,0.6095935702323914,0.6595942974090576,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498474121094,0.9249434471130372,0.4755281507968902,0.3336192071437835,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75006103515625,0.8396542072296143,0.3567433953285217,0.3405772447586059,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7505187988281,0.7297112941741943,0.2301388382911682,1.0501370429992676,284.7498779296875,284.95001220703125,296.9289855957031,291.918212890625,297.1435241699219,297.20623779296875,284.74871826171875,1.0,0.5770561099052429,0.2961875796318054,0.2961875796318054,1.0,1.0,-3.0683486461639404,0.6178421378135681,2.4505064487457275,-0.0760141983628273,0.8999683856964111,0.8999683856964111,0.0,149.24168395996094,160.0,51224.54296875,0.0,2428.31884765625,1.0,279.758056640625,283.1057434082031,294.9661560058594,298.30596923828125,293.1499938964844,293.1499938964844,279.45001220703125,36132.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153016209602356,1.0,0.0,0.0,3.659998178482056,3.660022258758545,8.938302471506177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.66162109375,0.0,1545.31201171875,1895.4371337890625,0.0,3545.7373046875,0.9075834155082704,1.0,0.0,3.0,1.0,0.0
12409740,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.7680785655975342,0.2810636758804321,0.2562110424041748,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5508117675781,0.9901193380355836,0.6018050312995911,0.6580081582069397,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5510559082031,0.9123605489730836,0.4759868085384369,0.3342116475105285,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55145263671875,0.8291417956352234,0.3552971482276916,0.3395811915397644,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55230712890625,0.7201218008995056,0.2285309880971908,1.044712781906128,284.5511169433594,284.95001220703125,296.88604736328125,291.90234375,297.11700439453125,297.1844787597656,284.5489807128906,1.0,0.5793002247810364,0.2972124814987182,0.2972124814987182,1.0,1.0,-3.0574264526367188,0.6176829934120178,2.4397435188293457,-0.0725548267364502,0.8930562138557434,0.8930562138557434,0.0,155.70108032226562,163.0,52273.98046875,0.0,2442.177001953125,1.0,279.4582214355469,282.8890075683594,294.94122314453125,298.3534240722656,293.1499938964844,293.1499938964844,279.75,36415.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253665804862976,1.0,0.0,0.0,3.645414352416992,3.6454381942749023,8.867211249707907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.0400390625,0.0,1531.1796875,1895.4371337890625,0.0,3638.599853515625,0.904513657093048,1.0,0.0,3.0,1.0,0.0
12409800,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.7680785655975342,0.2810636758804321,0.2562110424041748,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5508117675781,0.9901193380355836,0.6018050312995911,0.6580081582069397,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5510559082031,0.9123605489730836,0.4759868085384369,0.3342116475105285,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55145263671875,0.8291417956352234,0.3552971482276916,0.3395811915397644,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55230712890625,0.7201218008995056,0.2285309880971908,1.044712781906128,284.5511169433594,284.95001220703125,296.88604736328125,291.90234375,297.11700439453125,297.1844787597656,284.5489807128906,1.0,0.5793002247810364,0.2972124814987182,0.2972124814987182,1.0,1.0,-3.0574264526367188,0.6176829934120178,2.4397435188293457,-0.0725548267364502,0.8930562138557434,0.8930562138557434,0.0,155.70108032226562,163.0,52273.98046875,0.0,2442.177001953125,1.0,279.4582214355469,282.8890075683594,294.94122314453125,298.3534240722656,293.1499938964844,293.1499938964844,279.75,36415.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253665804862976,1.0,0.0,0.0,3.645414352416992,3.6454381942749023,8.867211249707907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.0400390625,0.0,1531.1796875,1895.4371337890625,0.0,3638.599853515625,0.904513657093048,1.0,0.0,3.0,1.0,0.0
12409860,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7116394042969,0.7608352899551392,0.280396968126297,0.2554031908512115,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.712158203125,0.980928122997284,0.5978297591209412,0.6528346538543701,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120361328125,0.9050461649894714,0.4779245853424072,0.3353234827518463,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118530273437,0.8221777677536011,0.3548425137996673,0.3389804363250732,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113952636719,0.7132417559623718,0.2275876551866531,1.0401222705841064,284.7120056152344,284.95001220703125,296.8387451171875,291.8847961425781,297.1023864746094,297.17926025390625,284.71319580078125,1.0,0.5805653929710388,0.2984376847743988,0.2984376847743988,1.0,1.0,-3.0468342304229736,0.6182282567024231,2.428606033325196,-0.0705299377441406,0.8911734819412231,0.8911734819412231,0.0,160.16371154785156,166.0,50745.19921875,0.0,2445.059814453125,1.0,279.7420959472656,283.07891845703125,294.8475036621094,298.0950622558594,293.1499938964844,293.1499938964844,280.04998779296875,36349.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140874743461608,1.0,0.0,0.0,3.631561756134033,3.631585597991944,8.799948432169913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.404296875,0.0,1515.35595703125,1895.4371337890625,0.0,3534.497314453125,0.9014063477516174,1.0,0.0,3.0,1.0,0.0
12409920,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7116394042969,0.7608352899551392,0.280396968126297,0.2554031908512115,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.712158203125,0.980928122997284,0.5978297591209412,0.6528346538543701,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120361328125,0.9050461649894714,0.4779245853424072,0.3353234827518463,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118530273437,0.8221777677536011,0.3548425137996673,0.3389804363250732,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113952636719,0.7132417559623718,0.2275876551866531,1.0401222705841064,284.7120056152344,284.95001220703125,296.8387451171875,291.8847961425781,297.1023864746094,297.17926025390625,284.71319580078125,1.0,0.5805653929710388,0.2984376847743988,0.2984376847743988,1.0,1.0,-3.0468342304229736,0.6182282567024231,2.428606033325196,-0.0705299377441406,0.8911734819412231,0.8911734819412231,0.0,160.16371154785156,166.0,50745.19921875,0.0,2445.059814453125,1.0,279.7420959472656,283.07891845703125,294.8475036621094,298.0950622558594,293.1499938964844,293.1499938964844,280.04998779296875,36349.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140874743461608,1.0,0.0,0.0,3.631561756134033,3.631585597991944,8.799948432169913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.404296875,0.0,1515.35595703125,1895.4371337890625,0.0,3534.497314453125,0.9014063477516174,1.0,0.0,3.0,1.0,0.0
12409980,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7582955956459045,0.2809579968452453,0.2557696104049682,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.976568341255188,0.5962701439857483,0.6507598757743835,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9034572839736938,0.4813192188739776,0.3375406861305237,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8196223378181458,0.3556030988693237,0.3395434916019439,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7104163765907288,0.2276830524206161,1.039929747581482,284.9033508300781,284.95001220703125,296.7874755859375,291.8656311035156,297.0981750488281,297.18878173828125,284.90496826171875,1.0,0.5821853280067444,0.2996628880500793,0.2996628880500793,1.0,1.0,-3.048206090927124,0.6220531463623047,2.42615294456482,-0.0670567005872726,0.8921133875846863,0.8921133875846863,0.0,162.55947875976562,169.0,49357.48046875,0.0,2460.063232421875,1.0,280.04156494140625,283.2926025390625,294.81707763671875,297.9590759277344,293.1499938964844,293.1499938964844,280.3500061035156,36161.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901438534259796,1.0,0.0,0.0,3.6248233318328857,3.624847173690796,8.767322583480563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.578125,0.0,1506.5390625,1895.4371337890625,0.0,3416.989990234375,0.8997801542282104,1.0,0.0,3.0,1.0,0.0
12410040,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7582955956459045,0.2809579968452453,0.2557696104049682,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.976568341255188,0.5962701439857483,0.6507598757743835,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9034572839736938,0.4813192188739776,0.3375406861305237,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8196223378181458,0.3556030988693237,0.3395434916019439,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7104163765907288,0.2276830524206161,1.039929747581482,284.9033508300781,284.95001220703125,296.7874755859375,291.8656311035156,297.0981750488281,297.18878173828125,284.90496826171875,1.0,0.5821853280067444,0.2996628880500793,0.2996628880500793,1.0,1.0,-3.048206090927124,0.6220531463623047,2.42615294456482,-0.0670567005872726,0.8921133875846863,0.8921133875846863,0.0,162.55947875976562,169.0,49357.48046875,0.0,2460.063232421875,1.0,280.04156494140625,283.2926025390625,294.81707763671875,297.9590759277344,293.1499938964844,293.1499938964844,280.3500061035156,36161.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901438534259796,1.0,0.0,0.0,3.6248233318328857,3.624847173690796,8.767322583480563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.578125,0.0,1506.5390625,1895.4371337890625,0.0,3416.989990234375,0.8997801542282104,1.0,0.0,3.0,1.0,0.0
12410100,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.7576920986175537,0.2814824879169464,0.2561776638031006,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.97510826587677,0.5959062576293945,0.6502341628074646,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.9034074544906616,0.4832941889762878,0.3388486206531524,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8189955949783325,0.3562447428703308,0.3400843143463135,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.7096952199935913,0.2279902696609497,1.0410404205322266,285.0452575683594,284.95001220703125,296.7604675292969,291.8554992675781,297.0973205566406,297.1955261230469,285.0539245605469,1.0,0.5832178592681885,0.3002755045890808,0.3002755045890808,1.0,1.0,-3.051701545715332,0.6247460842132568,2.426955461502075,-0.0651374757289886,0.8941200971603394,0.8941200971603394,0.0,163.52513122558594,169.0,48219.26953125,0.0,2471.627685546875,1.0,280.29803466796875,283.4584655761719,294.7877197265625,297.80828857421875,293.1499938964844,293.1499938964844,280.3500061035156,36031.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936852216720581,1.0,0.0,0.0,3.6245968341827393,3.6246204376220703,8.766226642364927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.4345703125,0.0,1505.322021484375,1895.4371337890625,0.0,3344.654052734375,0.899675726890564,1.0,0.0,3.0,1.0,0.0
12410160,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.7575328350067139,0.2821593880653381,0.2567735910415649,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.9741162657737732,0.5957635641098022,0.6500477194786072,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.9038453102111816,0.4854406416416168,0.340329647064209,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.8187854290008545,0.3570432960987091,0.3408164381980896,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.7094223499298096,0.2284527868032455,1.0429706573486328,285.0994873046875,284.95001220703125,296.73260498046875,291.84503173828125,297.0974426269531,297.2038269042969,285.1011962890625,1.0,0.5844316482543945,0.3009033799171448,0.3009033799171448,1.0,1.0,-3.057201147079468,0.628040611743927,2.429160594940185,-0.0630613416433334,0.8957055807113647,0.8957055807113647,0.0,164.35829162597656,172.0,48106.70703125,0.0,2486.298583984375,1.0,280.3416442871094,283.5082397460937,294.802490234375,297.8618469238281,293.1499938964844,293.1499938964844,280.6499938964844,35918.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890468418598175,1.0,0.0,0.0,3.627124071121216,3.627147674560547,8.778455367064453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.99560546875,0.0,1507.2613525390625,1895.4371337890625,0.0,3314.587890625,0.9001287221908569,1.0,0.0,3.0,1.0,0.0
12410220,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.294921875,0.7573537230491638,0.2837215662002563,0.2581479549407959,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2956237792969,0.97223699092865,0.5958138108253479,0.6500256061553955,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955017089844,0.9048247337341307,0.4900063574314117,0.3434586226940155,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29522705078125,0.818504273891449,0.3588866591453552,0.3425147533416748,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945861816406,0.7091460227966309,0.2296504080295562,1.0481326580047607,285.2954406738281,284.95001220703125,296.6744689941406,291.8230895996094,297.0981140136719,297.2216796875,285.297119140625,1.0,0.5872698426246643,0.3021591305732727,0.3021591305732727,1.0,1.0,-3.0708353519439697,0.6353875398635864,2.4354476928710938,-0.0587089844048023,0.901913285255432,0.901913285255432,0.0,166.17127990722656,175.0,46959.234375,0.0,2521.5537109375,1.0,280.6416015625,283.7223815917969,294.78741455078125,297.7745056152344,293.1499938964844,293.1499938964844,280.3500061035156,35653.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809364438056946,1.0,0.0,0.0,3.639315366744995,3.639339208602905,8.837566269903618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.53759765625,0.0,1518.7314453125,1895.4371337890625,0.0,3225.35595703125,0.9026714563369752,1.0,0.0,3.0,1.0,0.0
12410280,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.294921875,0.7573537230491638,0.2837215662002563,0.2581479549407959,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2956237792969,0.97223699092865,0.5958138108253479,0.6500256061553955,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955017089844,0.9048247337341307,0.4900063574314117,0.3434586226940155,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29522705078125,0.818504273891449,0.3588866591453552,0.3425147533416748,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945861816406,0.7091460227966309,0.2296504080295562,1.0481326580047607,285.2954406738281,284.95001220703125,296.6744689941406,291.8230895996094,297.0981140136719,297.2216796875,285.297119140625,1.0,0.5872698426246643,0.3021591305732727,0.3021591305732727,1.0,1.0,-3.0708353519439697,0.6353875398635864,2.4354476928710938,-0.0587089844048023,0.901913285255432,0.901913285255432,0.0,166.17127990722656,175.0,46959.234375,0.0,2521.5537109375,1.0,280.6416015625,283.7223815917969,294.78741455078125,297.7745056152344,293.1499938964844,293.1499938964844,280.3500061035156,35653.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809364438056946,1.0,0.0,0.0,3.639315366744995,3.639339208602905,8.837566269903618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.53759765625,0.0,1518.7314453125,1895.4371337890625,0.0,3225.35595703125,0.9026714563369752,1.0,0.0,3.0,1.0,0.0
12410340,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273498535156,0.7550597786903381,0.284001350402832,0.258916288614273,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.9679074883461,0.594232439994812,0.6490833163261414,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268615722656,0.9032893180847168,0.4930439889431,0.3460169434547424,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271057128906,0.816254198551178,0.35968017578125,0.3437420129776001,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1276550292969,0.7070919871330261,0.2302081733942031,1.0523297786712646,285.1268920898437,284.95001220703125,296.61346435546875,291.7999572753906,297.08721923828125,297.2254943847656,285.1254272460937,1.0,0.5902072191238403,0.3034148812294006,0.3034148812294006,1.0,1.0,-3.080384492874145,0.641610860824585,2.4387736320495605,-0.0543539635837078,0.9029296040534972,0.9029296040534972,0.0,169.17640686035156,178.0,48362.33984375,0.0,2555.512939453125,1.0,280.3578491210937,283.5279235839844,294.8469543457031,297.989013671875,293.1499938964844,293.1499938964844,280.04998779296875,35736.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944279551506042,1.0,0.0,0.0,3.649921417236328,3.6499452590942383,8.889151672519802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.18505859375,0.0,1531.1121826171875,1895.4371337890625,0.0,3351.591552734375,0.9050701260566713,1.0,0.0,3.0,1.0,0.0
12410400,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273498535156,0.7550597786903381,0.284001350402832,0.258916288614273,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.9679074883461,0.594232439994812,0.6490833163261414,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268615722656,0.9032893180847168,0.4930439889431,0.3460169434547424,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271057128906,0.816254198551178,0.35968017578125,0.3437420129776001,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1276550292969,0.7070919871330261,0.2302081733942031,1.0523297786712646,285.1268920898437,284.95001220703125,296.61346435546875,291.7999572753906,297.08721923828125,297.2254943847656,285.1254272460937,1.0,0.5902072191238403,0.3034148812294006,0.3034148812294006,1.0,1.0,-3.080384492874145,0.641610860824585,2.4387736320495605,-0.0543539635837078,0.9029296040534972,0.9029296040534972,0.0,169.17640686035156,178.0,48362.33984375,0.0,2555.512939453125,1.0,280.3578491210937,283.5279235839844,294.8469543457031,297.989013671875,293.1499938964844,293.1499938964844,280.04998779296875,35736.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944279551506042,1.0,0.0,0.0,3.649921417236328,3.6499452590942383,8.889151672519802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.18505859375,0.0,1531.1121826171875,1895.4371337890625,0.0,3351.591552734375,0.9050701260566713,1.0,0.0,3.0,1.0,0.0
12410460,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.7496662139892578,0.2829504013061523,0.2583848237991333,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.9598150849342346,0.5910061597824097,0.646169900894165,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.8983237147331238,0.4946476519107818,0.3474543690681457,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.8109627366065979,0.359212189912796,0.3437330722808838,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7020753026008606,0.2297980338335037,1.0523091554641724,284.9287414550781,284.95001220703125,296.5499267578125,291.7757568359375,297.0654296875,297.2158508300781,284.9268493652344,1.0,0.592423677444458,0.3043527603149414,0.3043527603149414,1.0,1.0,-3.0784027576446533,0.6437415480613708,2.434661388397217,-0.0515607222914695,0.9010363221168518,0.9010363221168518,0.0,173.5315399169922,181.0,49644.58203125,0.0,2574.563232421875,1.0,280.0581970214844,283.3097229003906,294.8315734863281,298.07373046875,293.1499938964844,293.1499938964844,279.75,35931.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086174964904784,1.0,0.0,0.0,3.653207063674927,3.653230905532837,8.905162758310325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.57666015625,0.0,1536.2230224609375,1895.4371337890625,0.0,3483.769287109375,0.9059293866157532,1.0,0.0,3.0,1.0,0.0
12410520,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.7496662139892578,0.2829504013061523,0.2583848237991333,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.9598150849342346,0.5910061597824097,0.646169900894165,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.8983237147331238,0.4946476519107818,0.3474543690681457,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.8109627366065979,0.359212189912796,0.3437330722808838,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7020753026008606,0.2297980338335037,1.0523091554641724,284.9287414550781,284.95001220703125,296.5499267578125,291.7757568359375,297.0654296875,297.2158508300781,284.9268493652344,1.0,0.592423677444458,0.3043527603149414,0.3043527603149414,1.0,1.0,-3.0784027576446533,0.6437415480613708,2.434661388397217,-0.0515607222914695,0.9010363221168518,0.9010363221168518,0.0,173.5315399169922,181.0,49644.58203125,0.0,2574.563232421875,1.0,280.0581970214844,283.3097229003906,294.8315734863281,298.07373046875,293.1499938964844,293.1499938964844,279.75,35931.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086174964904784,1.0,0.0,0.0,3.653207063674927,3.653230905532837,8.905162758310325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.57666015625,0.0,1536.2230224609375,1895.4371337890625,0.0,3483.769287109375,0.9059293866157532,1.0,0.0,3.0,1.0,0.0
12410580,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72528076171875,0.7434501051902771,0.2812619805335998,0.2571726739406585,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244873046875,0.9503329396247864,0.5869748592376709,0.6422362327575684,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.724609375,0.8924733996391296,0.4955614507198334,0.3483324944972992,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.8045172095298767,0.3580200374126434,0.3429539799690246,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72564697265625,0.696001410484314,0.2287566512823104,1.0492016077041626,284.7247009277344,284.95001220703125,296.4842529296875,291.7506103515625,297.0382995605469,297.1999816894531,284.7226867675781,1.0,0.5938485860824585,0.3052906394004822,0.3052906394004822,1.0,1.0,-3.0692226886749268,0.6438164114952087,2.425406217575073,-0.049269963055849,0.8963748216629028,0.8963748216629028,0.0,178.0936279296875,184.0,50769.5859375,0.0,2580.83154296875,1.0,279.7582397460937,283.0888366699219,294.7961730957031,298.1136779785156,293.1499938964844,293.1499938964844,280.04998779296875,36183.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201167225837708,1.0,0.0,0.0,3.6471686363220215,3.647192478179932,8.875747994352423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.919921875,0.0,1531.3924560546875,1895.4371337890625,0.0,3590.2353515625,0.9047477841377258,1.0,0.0,3.0,1.0,0.0
12410640,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72528076171875,0.7434501051902771,0.2812619805335998,0.2571726739406585,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244873046875,0.9503329396247864,0.5869748592376709,0.6422362327575684,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.724609375,0.8924733996391296,0.4955614507198334,0.3483324944972992,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.8045172095298767,0.3580200374126434,0.3429539799690246,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72564697265625,0.696001410484314,0.2287566512823104,1.0492016077041626,284.7247009277344,284.95001220703125,296.4842529296875,291.7506103515625,297.0382995605469,297.1999816894531,284.7226867675781,1.0,0.5938485860824585,0.3052906394004822,0.3052906394004822,1.0,1.0,-3.0692226886749268,0.6438164114952087,2.425406217575073,-0.049269963055849,0.8963748216629028,0.8963748216629028,0.0,178.0936279296875,184.0,50769.5859375,0.0,2580.83154296875,1.0,279.7582397460937,283.0888366699219,294.7961730957031,298.1136779785156,293.1499938964844,293.1499938964844,280.04998779296875,36183.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201167225837708,1.0,0.0,0.0,3.6471686363220215,3.647192478179932,8.875747994352423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.919921875,0.0,1531.3924560546875,1895.4371337890625,0.0,3590.2353515625,0.9047477841377258,1.0,0.0,3.0,1.0,0.0
12410700,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393859863281,0.7407597303390503,0.2807790040969848,0.2565914690494537,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.94599586725235,0.5854295492172241,0.6403051018714905,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8900474309921265,0.4964886009693146,0.3488088548183441,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.80161052942276,0.3576678335666656,0.3425175249576568,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.6932456493377686,0.2283581495285034,1.0472618341445925,284.8417358398437,284.95001220703125,296.4507141113281,291.7377014160156,297.0276794433594,297.19598388671875,284.84918212890625,1.0,0.5943657159805298,0.3057595789432525,0.3057595789432525,1.0,1.0,-3.064215421676636,0.6437357068061829,2.4204797744750977,-0.0482540838420391,0.8967599272727966,0.8967599272727966,0.0,180.0829315185547,184.0,49561.625,0.0,2581.626953125,1.0,280.0012512207031,283.234619140625,294.7105407714844,297.8587951660156,293.1499938964844,293.1499938964844,280.04998779296875,36148.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913573682308197,1.0,0.0,0.0,3.644000291824341,3.64402437210083,8.860334332894126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.85107421875,0.0,1527.6114501953125,1895.4371337890625,0.0,3529.73876953125,0.904072105884552,1.0,0.0,3.0,1.0,0.0
12410760,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7392702102661133,0.2807453274726867,0.2564533650875091,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.943214237689972,0.5844765305519104,0.639089047908783,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8890417814254761,0.497959166765213,0.349722295999527,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7999447584152222,0.3577167093753814,0.3424639403820038,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.6916043162345886,0.228248044848442,1.0464842319488523,284.88604736328125,284.95001220703125,296.4167785644531,291.7246398925781,297.0211486816406,297.19744873046875,284.8871765136719,1.0,0.5949984192848206,0.3063693642616272,0.3063693642616272,1.0,1.0,-3.0628702640533447,0.6450595855712891,2.417810678482056,-0.0466680005192756,0.8968193531036377,0.8968193531036377,0.0,181.44186401367188,187.0,49354.9609375,0.0,2586.142822265625,1.0,280.042236328125,283.2777404785156,294.6907958984375,297.85113525390625,293.1499938964844,293.1499938964844,280.3500061035156,36096.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094663262367249,1.0,0.0,0.0,3.642756700515747,3.642780780792236,8.854287898429902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.72607421875,0.0,1525.8472900390625,1895.4371337890625,0.0,3491.650146484375,0.9037328958511353,1.0,0.0,3.0,1.0,0.0
12410820,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.7379946708679199,0.2814230918884277,0.2569090127944946,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.9398871660232544,0.5835637450218201,0.6378418207168579,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8889784812927246,0.5017713308334351,0.3522208929061889,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.7984446287155151,0.3585639297962188,0.343099445104599,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.69007408618927,0.2286376953125,1.0476468801498413,285.07489013671875,284.95001220703125,296.3478698730469,291.697998046875,297.0136413574219,297.2078552246094,285.0763854980469,1.0,0.5967185497283936,0.3075889348983764,0.3075889348983764,1.0,1.0,-3.067270517349243,0.649763286113739,2.41750717163086,-0.0429646410048007,0.900032639503479,0.900032639503479,0.0,183.39463806152344,190.0,48048.29296875,0.0,2604.798583984375,1.0,280.3417358398437,283.4886474609375,294.65167236328125,297.71148681640625,293.1499938964844,293.1499938964844,280.6499938964844,35904.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972013592720032,1.0,0.0,0.0,3.645624876022339,3.645648717880249,8.868236136549967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.73876953125,0.0,1527.59521484375,1895.4371337890625,0.0,3377.48291015625,0.90425044298172,1.0,0.0,3.0,1.0,0.0
12410880,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.7379946708679199,0.2814230918884277,0.2569090127944946,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.9398871660232544,0.5835637450218201,0.6378418207168579,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8889784812927246,0.5017713308334351,0.3522208929061889,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.7984446287155151,0.3585639297962188,0.343099445104599,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.69007408618927,0.2286376953125,1.0476468801498413,285.07489013671875,284.95001220703125,296.3478698730469,291.697998046875,297.0136413574219,297.2078552246094,285.0763854980469,1.0,0.5967185497283936,0.3075889348983764,0.3075889348983764,1.0,1.0,-3.067270517349243,0.649763286113739,2.41750717163086,-0.0429646410048007,0.900032639503479,0.900032639503479,0.0,183.39463806152344,190.0,48048.29296875,0.0,2604.798583984375,1.0,280.3417358398437,283.4886474609375,294.65167236328125,297.71148681640625,293.1499938964844,293.1499938964844,280.6499938964844,35904.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972013592720032,1.0,0.0,0.0,3.645624876022339,3.645648717880249,8.868236136549967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.73876953125,0.0,1527.59521484375,1895.4371337890625,0.0,3377.48291015625,0.90425044298172,1.0,0.0,3.0,1.0,0.0
12410940,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672119140625,0.7378024458885193,0.2826992273330688,0.2579846680164337,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2678527832031,0.9379294514656068,0.5834304690361023,0.6375752687454224,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26776123046875,0.8900737762451172,0.5062612891197205,0.3552659749984741,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674865722656,0.7981208562850952,0.3600526750087738,0.3444176018238067,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26690673828125,0.6897770762443542,0.2296099960803985,1.0516446828842163,285.2676696777344,284.95001220703125,296.2779235839844,291.6708374023437,297.0099182128906,297.22344970703125,285.2692565917969,1.0,0.5991114974021912,0.3088085055351257,0.3088085055351257,1.0,1.0,-3.078331232070923,0.6563692092895508,2.421962022781372,-0.0387999899685382,0.9058495759963988,0.9058495759963988,0.0,185.07354736328125,193.0,46859.5859375,0.0,2634.97265625,1.0,280.64178466796875,283.7010498046875,294.6300964355469,297.6111755371094,293.1499938964844,293.1499938964844,280.3500061035156,35670.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865212202072144,1.0,0.0,0.0,3.65720534324646,3.657229423522949,8.924665735321469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.205078125,0.0,1538.7322998046875,1895.4371337890625,0.0,3277.65966796875,0.9066838026046752,1.0,0.0,3.0,1.0,0.0
12411000,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672119140625,0.7378024458885193,0.2826992273330688,0.2579846680164337,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2678527832031,0.9379294514656068,0.5834304690361023,0.6375752687454224,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26776123046875,0.8900737762451172,0.5062612891197205,0.3552659749984741,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674865722656,0.7981208562850952,0.3600526750087738,0.3444176018238067,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26690673828125,0.6897770762443542,0.2296099960803985,1.0516446828842163,285.2676696777344,284.95001220703125,296.2779235839844,291.6708374023437,297.0099182128906,297.22344970703125,285.2692565917969,1.0,0.5991114974021912,0.3088085055351257,0.3088085055351257,1.0,1.0,-3.078331232070923,0.6563692092895508,2.421962022781372,-0.0387999899685382,0.9058495759963988,0.9058495759963988,0.0,185.07354736328125,193.0,46859.5859375,0.0,2634.97265625,1.0,280.64178466796875,283.7010498046875,294.6300964355469,297.6111755371094,293.1499938964844,293.1499938964844,280.3500061035156,35670.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865212202072144,1.0,0.0,0.0,3.65720534324646,3.657229423522949,8.924665735321469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.205078125,0.0,1538.7322998046875,1895.4371337890625,0.0,3277.65966796875,0.9066838026046752,1.0,0.0,3.0,1.0,0.0
12411060,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.7369318008422852,0.282915323972702,0.2585746645927429,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138916015625,0.9354514479637146,0.5824247002601624,0.6370849013328552,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.8899169564247131,0.508588969707489,0.3572523891925812,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.7971310019493103,0.3605808615684509,0.3452703058719635,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.6889739036560059,0.2300088852643966,1.0546150207519531,285.1142883300781,284.95001220703125,296.2269287109375,291.6509704589844,297.0010681152344,297.2269287109375,285.1106262207031,1.0,0.601037859916687,0.3094964325428009,0.3094964325428009,1.0,1.0,-3.085522174835205,0.6603937149047852,2.42512845993042,-0.0361937060952186,0.9061072468757628,0.9061072468757628,0.0,186.88563537597656,193.0,48175.63671875,0.0,2658.47705078125,1.0,280.3713684082031,283.521484375,294.6974182128906,297.8376770019531,293.1499938964844,293.1499938964844,280.3500061035156,35746.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897131621837616,1.0,0.0,0.0,3.664547681808472,3.664571762084961,8.960536774793582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.2109375,0.0,1547.50732421875,1895.4371337890625,0.0,3376.83203125,0.908337950706482,1.0,0.0,3.0,1.0,0.0
12411120,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.7360371947288513,0.2827890813350677,0.2585622072219848,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.9337336421012878,0.5817837715148926,0.6365284323692322,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.8891931176185608,0.5092519521713257,0.3577882647514343,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.7961640954017639,0.360595703125,0.3453863263130188,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976257324219,0.6881378293037415,0.2300253361463546,1.055105686187744,285.09686279296875,284.95001220703125,296.207275390625,291.643310546875,296.99591064453125,297.2259826660156,285.0953369140625,1.0,0.6016994118690491,0.3097606003284454,0.3097606003284454,1.0,1.0,-3.0863020420074463,0.6613673567771912,2.4249346256256104,-0.0353319831192493,0.9064460396766664,0.9064460396766664,0.0,187.8913116455078,196.0,48237.9765625,0.0,2665.28759765625,1.0,280.3576354980469,283.505126953125,294.68768310546875,297.821044921875,293.1499938964844,293.1499938964844,280.04998779296875,35767.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994817137718201,1.0,0.0,0.0,3.666660785675049,3.666685104370117,8.970874318947608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.1748046875,0.0,1550.0374755859375,1895.4371337890625,0.0,3398.75244140625,0.9088371992111206,1.0,0.0,3.0,1.0,0.0
12411180,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7316444516181946,0.2815946340560913,0.2578879296779632,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.925989031791687,0.5785560607910156,0.6335930824279785,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8852861523628235,0.5108157396316528,0.359191745519638,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7914236783981323,0.3599254786968231,0.3451719582080841,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6839169859886169,0.2295191138982772,1.0545861721038818,284.8976135253906,284.95001220703125,296.13629150390625,291.61553955078125,296.9716491699219,297.21533203125,284.8957214355469,1.0,0.6036531329154968,0.3107126951217651,0.3107126951217651,1.0,1.0,-3.083237886428833,0.6632009148597717,2.420036792755127,-0.0326096192002296,0.9041279554367064,0.9041279554367064,0.0,192.07215881347656,199.0,49498.08203125,0.0,2681.26806640625,1.0,280.0580749511719,283.2864074707031,294.6703491210937,297.90240478515625,293.1499938964844,293.1499938964844,279.75,35967.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913503885269165,1.0,0.0,0.0,3.66858172416687,3.66860580444336,8.980275651992997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.6953125,0.0,1553.697998046875,1895.4371337890625,0.0,3529.092041015625,0.909394919872284,1.0,0.0,3.0,1.0,0.0
12411240,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7316444516181946,0.2815946340560913,0.2578879296779632,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.925989031791687,0.5785560607910156,0.6335930824279785,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8852861523628235,0.5108157396316528,0.359191745519638,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7914236783981323,0.3599254786968231,0.3451719582080841,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6839169859886169,0.2295191138982772,1.0545861721038818,284.8976135253906,284.95001220703125,296.13629150390625,291.61553955078125,296.9716491699219,297.21533203125,284.8957214355469,1.0,0.6036531329154968,0.3107126951217651,0.3107126951217651,1.0,1.0,-3.083237886428833,0.6632009148597717,2.420036792755127,-0.0326096192002296,0.9041279554367064,0.9041279554367064,0.0,192.07215881347656,199.0,49498.08203125,0.0,2681.26806640625,1.0,280.0580749511719,283.2864074707031,294.6703491210937,297.90240478515625,293.1499938964844,293.1499938964844,279.75,35967.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913503885269165,1.0,0.0,0.0,3.66858172416687,3.66860580444336,8.980275651992997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.6953125,0.0,1553.697998046875,1895.4371337890625,0.0,3529.092041015625,0.909394919872284,1.0,0.0,3.0,1.0,0.0
12411300,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7531433105469,0.7291520237922668,0.280771791934967,0.2573206126689911,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494812011719,0.9217689633369446,0.5766420364379883,0.6317775249481201,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7499084472656,0.8830371499061584,0.5113371014595032,0.3597044944763183,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7515563964844,0.7887232303619385,0.3593226671218872,0.3447959125041961,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548522949219,0.6814513802528381,0.229034885764122,1.053240418434143,284.7503967285156,284.95001220703125,296.1007995605469,291.6015930175781,296.9574890136719,297.2073974609375,284.7414855957031,1.0,0.6043663620948792,0.3111887574195862,0.3111887574195862,1.0,1.0,-3.079207420349121,0.6634020805358887,2.4158053398132324,-0.0314326882362365,0.9013711214065552,0.9013711214065552,0.0,194.2431640625,199.0,50571.65625,0.0,2684.776123046875,1.0,279.80078125,283.1166687011719,294.67333984375,298.02459716796875,293.1499938964844,293.1499938964844,279.75,36103.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215561747550964,1.0,0.0,0.0,3.666266202926636,3.666290521621704,8.968943916443095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.53271484375,0.0,1552.1168212890625,1895.4371337890625,0.0,3603.512939453125,0.9089329838752748,1.0,0.0,3.0,1.0,0.0
