time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12411360,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71759033203125,0.726295530796051,0.2798524796962738,0.2565964460372925,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71844482421875,0.9170798659324646,0.5745875239372253,0.6296898722648621,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7183532714844,0.8803526759147644,0.5117378830909729,0.3600539863109588,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179260253906,0.7856091856956482,0.358585000038147,0.3442308604717254,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172241210937,0.678584635257721,0.2284272909164428,1.0511733293533323,284.7182312011719,284.95001220703125,296.0653686523437,291.5876770019531,296.82208251953125,297.19854736328125,284.7208557128906,1.0,0.604801595211029,0.4489510059356689,0.4489510059356689,0.800000011920929,1.0,-3.073416948318481,1.0345019102096558,2.0389151573181152,0.3406939208507538,0.899412989616394,0.899412989616394,0.0,196.71310424804688,202.0,51533.390625,0.0,2684.381591796875,1.0,279.75811767578125,283.1156311035156,294.6354064941406,297.95928955078125,293.1499938964844,293.1499938964844,280.04998779296875,36210.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252598285675048,1.0,0.0,0.0,3.661255359649658,3.661279439926148,8.94444326604571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.19189453125,0.0,1547.30908203125,1895.4371337890625,0.0,3637.617919921875,0.9079285860061646,1.0,0.0,3.0,1.0,0.0
12411420,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7236626744270325,0.2797685861587524,0.2560941278934479,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9122278690338136,0.57278972864151,0.6270387768745422,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8788449168205261,0.5148435831069946,0.3617566227912903,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7827096581459045,0.3586103320121765,0.3438687920570373,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6757708787918091,0.2282177060842514,1.049103021621704,284.9993896484375,284.95001220703125,295.99481201171875,291.5599060058594,296.4526672363281,297.2020263671875,285.0066223144531,1.0,0.6059021949768066,0.7244755029678345,0.7244755029678345,0.4000000059604645,1.0,-3.069145917892456,1.9276444911956787,1.1415014266967771,1.2332487106323242,0.9021385908126832,0.9021385908126832,0.0,199.4238739013672,205.0,52892.13671875,0.0,2690.515380859375,1.0,280.042236328125,283.4795227050781,294.56640625,297.86785888671875,293.1499938964844,293.1499938964844,279.75,36007.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222491383552552,1.0,0.0,0.0,3.6596274375915527,3.659651517868042,8.93649200861546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.6494140625,0.0,1543.959228515625,1895.4371337890625,0.0,3609.900390625,0.907466471195221,1.0,0.0,3.0,1.0,0.0
12411480,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7236626744270325,0.2797685861587524,0.2560941278934479,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9122278690338136,0.57278972864151,0.6270387768745422,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8788449168205261,0.5148435831069946,0.3617566227912903,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7827096581459045,0.3586103320121765,0.3438687920570373,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6757708787918091,0.2282177060842514,1.049103021621704,284.9993896484375,284.95001220703125,295.99481201171875,291.5599060058594,296.4526672363281,297.2020263671875,285.0066223144531,1.0,0.6059021949768066,0.7244755029678345,0.7244755029678345,0.4000000059604645,1.0,-3.069145917892456,1.9276444911956787,1.1415014266967771,1.2332487106323242,0.9021385908126832,0.9021385908126832,0.0,199.4238739013672,205.0,52892.13671875,0.0,2690.515380859375,1.0,280.042236328125,283.4795227050781,294.56640625,297.86785888671875,293.1499938964844,293.1499938964844,279.75,36007.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222491383552552,1.0,0.0,0.0,3.6596274375915527,3.659651517868042,8.93649200861546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.6494140625,0.0,1543.959228515625,1895.4371337890625,0.0,3609.900390625,0.907466471195221,1.0,0.0,3.0,1.0,0.0
12411540,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.72345370054245,0.2799928486347198,0.2564191222190857,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9107720255851746,0.5714155435562134,0.6257351636886597,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8802148103713989,0.5181983113288879,0.3642163574695587,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7825308442115784,0.3590853214263916,0.3443945348262787,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6755409836769104,0.2284782975912094,1.0503990650177002,285.0010986328125,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2094116210937,285.0052795410156,1.0,0.6079587936401367,1.0,1.0,0.0,1.0,-3.073348999023437,3.073312759399414,3.6142719181953e-05,2.374264001846313,0.9025396704673768,0.9025396704673768,0.0,200.9325408935547,208.0,57867.5078125,0.0,2712.75341796875,1.0,279.7577514648437,283.5334777832031,294.6443176269531,298.2997131347656,293.1499938964844,293.1499938964844,279.45001220703125,35981.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948005437850952,1.0,0.0,0.0,3.6602721214294434,3.6602962017059326,8.93964056558616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.140625,0.0,1544.489501953125,1895.4371337890625,0.0,3844.975830078125,0.9075846076011658,1.0,0.0,3.0,1.0,0.0
12411600,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.72345370054245,0.2799928486347198,0.2564191222190857,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9107720255851746,0.5714155435562134,0.6257351636886597,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8802148103713989,0.5181983113288879,0.3642163574695587,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7825308442115784,0.3590853214263916,0.3443945348262787,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6755409836769104,0.2284782975912094,1.0503990650177002,285.0010986328125,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2094116210937,285.0052795410156,1.0,0.6079587936401367,1.0,1.0,0.0,1.0,-3.073348999023437,3.073312759399414,3.6142719181953e-05,2.374264001846313,0.9025396704673768,0.9025396704673768,0.0,200.9325408935547,208.0,57867.5078125,0.0,2712.75341796875,1.0,279.7577514648437,283.5334777832031,294.6443176269531,298.2997131347656,293.1499938964844,293.1499938964844,279.45001220703125,35981.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948005437850952,1.0,0.0,0.0,3.6602721214294434,3.6602962017059326,8.93964056558616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.140625,0.0,1544.489501953125,1895.4371337890625,0.0,3844.975830078125,0.9075846076011658,1.0,0.0,3.0,1.0,0.0
12411660,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349609375,0.721584677696228,0.2795594930648803,0.2563524842262268,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.9073434472084044,0.5696717500686646,0.6243265867233276,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.8790028095245361,0.5198541283607483,0.3656669557094574,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.7805138826370239,0.3589302003383636,0.3445547819137573,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.6737512946128845,0.22835074365139,1.0509403944015503,284.8335876464844,284.95001220703125,295.8753356933594,291.5126953125,295.8765869140625,297.2079162597656,284.82916259765625,1.0,0.6093664765357971,1.0,1.0,0.0,1.0,-3.074390649795532,3.074383020401001,7.600905519211665e-06,2.3752408027648926,0.899993896484375,0.899993896484375,0.0,203.22183227539065,208.0,59062.75,0.0,2726.7900390625,1.0,279.4725341796875,283.3399963378906,294.6463623046875,298.4914855957031,293.1499938964844,293.1499938964844,279.45001220703125,36095.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696771502494812,1.0,0.0,0.0,3.658352851867676,3.658376932144165,8.930267085816013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.80078125,0.0,1543.194091796875,1895.4371337890625,0.0,4038.364013671875,0.9071823358535768,1.0,0.0,3.0,1.0,0.0
12411720,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124694824219,0.7204987406730652,0.2792395353317261,0.2561471164226532,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116455078125,0.905614733695984,0.5688028931617737,0.6235017776489258,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81170654296875,0.8781172037124634,0.5203037261962891,0.3660426437854767,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121032714844,0.7793698906898499,0.3587218821048736,0.3444480001926422,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.672730028629303,0.2281926721334457,1.050615310668945,284.81182861328125,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2054748535156,284.8097229003906,1.0,0.6098231077194214,1.0,1.0,0.0,1.0,-3.073216199874878,3.0732085704803467,7.595158422191162e-06,2.3743784427642822,0.8992280960083008,0.8992280960083008,0.0,204.303939819336,211.0,59050.37890625,0.0,2730.14501953125,1.0,279.4581604003906,283.321533203125,294.61358642578125,298.4440612792969,293.1499938964844,293.1499938964844,279.75,36133.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738875031471252,1.0,0.0,0.0,3.656507015228272,3.6565310955047607,8.921257972360763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.33984375,0.0,1541.4173583984375,1895.4371337890625,0.0,4075.367919921875,0.9068090319633484,1.0,0.0,3.0,1.0,0.0
12411780,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7175644636154175,0.2789982259273529,0.2557762563228607,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.9008417725563048,0.5668728947639465,0.6211310625076294,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.8761882781982422,0.5232056975364685,0.3678499758243561,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.7762616872787476,0.3587184250354767,0.3443295061588287,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.6699140071868896,0.2281048744916916,1.0500614643096924,284.9659729003906,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2077331542969,284.9667053222656,1.0,0.6114540696144104,1.0,1.0,0.0,1.0,-3.0716476440429688,3.071640014648437,7.587299478473142e-06,2.3731231689453125,0.9007019996643066,0.9007019996643066,0.0,207.509033203125,214.0,57599.76953125,0.0,2743.853759765625,1.0,279.7422180175781,283.5062255859375,294.4825744628906,298.1564636230469,293.1499938964844,293.1499938964844,279.45001220703125,36016.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970958173274994,1.0,0.0,0.0,3.6551318168640137,3.655155897140503,8.914548743632622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.7744140625,0.0,1539.007080078125,1895.4371337890625,0.0,4049.643798828125,0.9064472317695618,1.0,0.0,3.0,1.0,0.0
12411840,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7175644636154175,0.2789982259273529,0.2557762563228607,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.9008417725563048,0.5668728947639465,0.6211310625076294,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.8761882781982422,0.5232056975364685,0.3678499758243561,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.7762616872787476,0.3587184250354767,0.3443295061588287,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.6699140071868896,0.2281048744916916,1.0500614643096924,284.9659729003906,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2077331542969,284.9667053222656,1.0,0.6114540696144104,1.0,1.0,0.0,1.0,-3.0716476440429688,3.071640014648437,7.587299478473142e-06,2.3731231689453125,0.9007019996643066,0.9007019996643066,0.0,207.509033203125,214.0,57599.76953125,0.0,2743.853759765625,1.0,279.7422180175781,283.5062255859375,294.4825744628906,298.1564636230469,293.1499938964844,293.1499938964844,279.45001220703125,36016.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970958173274994,1.0,0.0,0.0,3.6551318168640137,3.655155897140503,8.914548743632622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.7744140625,0.0,1539.007080078125,1895.4371337890625,0.0,4049.643798828125,0.9064472317695618,1.0,0.0,3.0,1.0,0.0
12411900,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.7165330052375793,0.278779000043869,0.2557933628559112,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.8990094661712646,0.5657840371131897,0.6202737092971802,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.8757319450378418,0.5244881510734558,0.368956983089447,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.7751694917678833,0.3586568832397461,0.3444641232490539,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393859863281,0.6689382195472717,0.2280490398406982,1.050462245941162,284.83514404296875,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.20782470703125,284.82672119140625,1.0,0.6123595237731934,1.0,1.0,0.0,1.0,-3.0727505683898926,3.0727429389953613,7.59293652663473e-06,2.374053716659546,0.8986891508102417,0.8986891508102417,0.0,208.8818359375,214.0,58641.55078125,0.0,2753.228271484375,1.0,279.49859619140625,283.3529052734375,294.50885009765625,298.333251953125,293.1499938964844,293.1499938964844,279.45001220703125,36094.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977333128452301,1.0,0.0,0.0,3.653459310531616,3.6534833908081055,8.906392849894473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.9697265625,0.0,1537.7315673828125,1895.4371337890625,0.0,4105.4990234375,0.9060746431350708,1.0,0.0,3.0,1.0,0.0
12411960,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.714771568775177,0.2782104313373565,0.2554723024368286,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.896366536617279,0.5642457604408264,0.6188828945159912,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77984619140625,0.8744562864303589,0.5253204107284546,0.3697004318237304,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.773385226726532,0.3582744300365448,0.3442963361740112,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.6673510670661926,0.2277675420045852,1.0499619245529177,284.77996826171875,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.2035827636719,284.77801513671875,1.0,0.6131389141082764,1.0,1.0,0.0,1.0,-3.0710065364837646,3.0709989070892334,7.584544164274121e-06,2.37280011177063,0.8969601988792419,0.8969601988792419,0.0,210.67776489257807,217.0,58680.70703125,0.0,2759.179443359375,1.0,279.45770263671875,283.30426025390625,294.4866638183594,298.2777709960937,293.1499938964844,293.1499938964844,279.75,36182.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805136919021606,1.0,0.0,0.0,3.6492631435394287,3.649287223815918,8.885945135261863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.69873046875,0.0,1533.7139892578125,1895.4371337890625,0.0,4133.1875,0.9052236676216124,1.0,0.0,3.0,1.0,0.0
12412020,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.7119383215904236,0.2779572904109955,0.2550852298736572,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.8919801115989685,0.5623349547386169,0.6165261268615723,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.8728207349777222,0.5282554030418396,0.3715246319770813,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.7705332636833191,0.3582282960414886,0.3441279530525207,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.6647753715515137,0.2276620715856552,1.0492806434631348,284.93658447265625,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.2059326171875,284.9374084472656,1.0,0.6146610379219055,1.0,1.0,0.0,1.0,-3.069239854812622,3.069232225418091,7.575687050120905e-06,2.371379137039185,0.8980587720870972,0.8980587720870972,0.0,213.738021850586,220.0,57229.78515625,0.0,2771.711181640625,1.0,279.7421264648437,283.49102783203125,294.40216064453125,298.0414428710937,293.1499938964844,293.1499938964844,280.04998779296875,36062.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721285104751588,1.0,0.0,0.0,3.646151065826416,3.646175146102905,8.870796932569647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.939453125,0.0,1529.358154296875,1895.4371337890625,0.0,4059.932861328125,0.9044710993766784,1.0,0.0,3.0,1.0,0.0
12412080,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.7119383215904236,0.2779572904109955,0.2550852298736572,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.8919801115989685,0.5623349547386169,0.6165261268615723,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.8728207349777222,0.5282554030418396,0.3715246319770813,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.7705332636833191,0.3582282960414886,0.3441279530525207,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.6647753715515137,0.2276620715856552,1.0492806434631348,284.93658447265625,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.2059326171875,284.9374084472656,1.0,0.6146610379219055,1.0,1.0,0.0,1.0,-3.069239854812622,3.069232225418091,7.575687050120905e-06,2.371379137039185,0.8980587720870972,0.8980587720870972,0.0,213.738021850586,220.0,57229.78515625,0.0,2771.711181640625,1.0,279.7421264648437,283.49102783203125,294.40216064453125,298.0414428710937,293.1499938964844,293.1499938964844,280.04998779296875,36062.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721285104751588,1.0,0.0,0.0,3.646151065826416,3.646175146102905,8.870796932569647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.939453125,0.0,1529.358154296875,1895.4371337890625,0.0,4059.932861328125,0.9044710993766784,1.0,0.0,3.0,1.0,0.0
12412140,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145935058594,0.7109457850456238,0.2786197364330292,0.2555775940418243,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150207519531,0.8896648287773132,0.5616381764411926,0.6155903935432434,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.8731983304023743,0.5323641300201416,0.3742614984512329,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.7694783210754395,0.3590681552886963,0.3448101282119751,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.6638723611831665,0.2282437980175018,1.0515222549438477,285.11492919921875,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.2181396484375,285.1159362792969,1.0,0.6166589856147766,1.0,1.0,0.0,1.0,-3.0756516456604004,3.075644016265869,7.607322004332673e-06,2.376312255859375,0.9017412662506104,0.9017412662506104,0.0,215.84315490722656,223.0,55852.7578125,0.0,2795.51611328125,1.0,280.041748046875,283.6957397460937,294.36749267578125,297.9046630859375,293.1499938964844,293.1499938964844,279.75,35862.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622375965118408,1.0,0.0,0.0,3.6506481170654297,3.65067195892334,8.892691312212264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.39453125,0.0,1532.85986328125,1895.4371337890625,0.0,3972.506591796875,0.905344784259796,1.0,0.0,3.0,1.0,0.0
12412200,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145935058594,0.7109457850456238,0.2786197364330292,0.2555775940418243,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150207519531,0.8896648287773132,0.5616381764411926,0.6155903935432434,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.8731983304023743,0.5323641300201416,0.3742614984512329,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.7694783210754395,0.3590681552886963,0.3448101282119751,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.6638723611831665,0.2282437980175018,1.0515222549438477,285.11492919921875,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.2181396484375,285.1159362792969,1.0,0.6166589856147766,1.0,1.0,0.0,1.0,-3.0756516456604004,3.075644016265869,7.607322004332673e-06,2.376312255859375,0.9017412662506104,0.9017412662506104,0.0,215.84315490722656,223.0,55852.7578125,0.0,2795.51611328125,1.0,280.041748046875,283.6957397460937,294.36749267578125,297.9046630859375,293.1499938964844,293.1499938964844,279.75,35862.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622375965118408,1.0,0.0,0.0,3.6506481170654297,3.65067195892334,8.892691312212264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.39453125,0.0,1532.85986328125,1895.4371337890625,0.0,3972.506591796875,0.905344784259796,1.0,0.0,3.0,1.0,0.0
12412260,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.7089450359344482,0.2782670557498932,0.255734920501709,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.8862650394439697,0.5596575736999512,0.6141379475593567,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8724172711372375,0.53504878282547,0.3765747249126434,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.7675540447235107,0.3590912520885467,0.3452740311622619,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.6622985005378723,0.2283512353897094,1.0535684823989868,284.9330139160156,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.2183837890625,284.9311218261719,1.0,0.6188135743141174,1.0,1.0,0.0,1.0,-3.080133438110352,3.0801258087158203,7.63000480219489e-06,2.3799822330474854,0.9000729322433472,0.9000729322433472,0.0,218.7621307373047,226.0,57052.9140625,0.0,2819.800537109375,1.0,279.7578125,283.4951171875,294.41070556640625,298.0887145996094,293.1499938964844,293.1499938964844,279.45001220703125,35988.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716919660568236,1.0,0.0,0.0,3.651935815811157,3.6519596576690674,8.89896568878612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.9775390625,0.0,1535.240234375,1895.4371337890625,0.0,4056.096435546875,0.9056910276412964,1.0,0.0,3.0,1.0,0.0
12412320,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.7089450359344482,0.2782670557498932,0.255734920501709,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.8862650394439697,0.5596575736999512,0.6141379475593567,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8724172711372375,0.53504878282547,0.3765747249126434,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.7675540447235107,0.3590912520885467,0.3452740311622619,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.6622985005378723,0.2283512353897094,1.0535684823989868,284.9330139160156,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.2183837890625,284.9311218261719,1.0,0.6188135743141174,1.0,1.0,0.0,1.0,-3.080133438110352,3.0801258087158203,7.63000480219489e-06,2.3799822330474854,0.9000729322433472,0.9000729322433472,0.0,218.7621307373047,226.0,57052.9140625,0.0,2819.800537109375,1.0,279.7578125,283.4951171875,294.41070556640625,298.0887145996094,293.1499938964844,293.1499938964844,279.45001220703125,35988.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716919660568236,1.0,0.0,0.0,3.651935815811157,3.6519596576690674,8.89896568878612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.9775390625,0.0,1535.240234375,1895.4371337890625,0.0,4056.096435546875,0.9056910276412964,1.0,0.0,3.0,1.0,0.0
12412380,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7282409667969,0.7045815587043762,0.2767744660377502,0.2547618150711059,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274475097656,0.8805508613586426,0.5562358498573303,0.6109640598297119,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274780273437,0.8693283796310425,0.5363475680351257,0.377787709236145,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7278747558594,0.7635711431503296,0.3579881489276886,0.3446360528469085,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286071777344,0.6588196158409119,0.2276016622781753,1.0519016981124878,284.7276306152344,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2052001953125,284.7255554199219,1.0,0.6203663349151611,1.0,1.0,0.0,1.0,-3.0743420124053955,3.0743343830108643,7.601671313750558e-06,2.375645875930786,0.8954421877861023,0.8954421877861023,0.0,222.88482666015625,229.0,58152.2421875,0.0,2829.8173828125,1.0,279.4582214355469,283.2752380371094,294.3965759277344,298.1604309082031,293.1499938964844,293.1499938964844,279.75,36216.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815927147865297,1.0,0.0,0.0,3.6446690559387207,3.64469313621521,8.863586913321342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.00830078125,0.0,1528.8597412109375,1895.4371337890625,0.0,4142.552734375,0.9042146801948548,1.0,0.0,3.0,1.0,0.0
12412440,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7282409667969,0.7045815587043762,0.2767744660377502,0.2547618150711059,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274475097656,0.8805508613586426,0.5562358498573303,0.6109640598297119,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274780273437,0.8693283796310425,0.5363475680351257,0.377787709236145,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7278747558594,0.7635711431503296,0.3579881489276886,0.3446360528469085,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286071777344,0.6588196158409119,0.2276016622781753,1.0519016981124878,284.7276306152344,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2052001953125,284.7255554199219,1.0,0.6203663349151611,1.0,1.0,0.0,1.0,-3.0743420124053955,3.0743343830108643,7.601671313750558e-06,2.375645875930786,0.8954421877861023,0.8954421877861023,0.0,222.88482666015625,229.0,58152.2421875,0.0,2829.8173828125,1.0,279.4582214355469,283.2752380371094,294.3965759277344,298.1604309082031,293.1499938964844,293.1499938964844,279.75,36216.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815927147865297,1.0,0.0,0.0,3.6446690559387207,3.64469313621521,8.863586913321342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.00830078125,0.0,1528.8597412109375,1895.4371337890625,0.0,4142.552734375,0.9042146801948548,1.0,0.0,3.0,1.0,0.0
12412500,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.7024115920066833,0.2762942016124725,0.2542062103748321,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.8777573704719543,0.5548610687255859,0.6092608571052551,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.8678603172302246,0.5374163389205933,0.3783581554889679,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.7615847587585449,0.3575993180274963,0.3441832065582275,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.65703284740448,0.2272881120443344,1.050408959388733,284.843017578125,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.2020568847656,284.8502502441406,1.0,0.6209523677825928,1.0,1.0,0.0,1.0,-3.070235252380371,3.07022762298584,7.581257250421913e-06,2.372422933578491,0.8958203196525574,0.8958203196525574,0.0,224.82931518554688,229.0,56919.83203125,0.0,2831.774658203125,1.0,279.7012023925781,283.42022705078125,294.32403564453125,297.9145202636719,293.1499938964844,293.1499938964844,279.75,36172.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756829738616944,1.0,0.0,0.0,3.641098976135254,3.641123056411743,8.846230912240571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.65283203125,0.0,1524.578857421875,1895.4371337890625,0.0,4091.086181640625,0.9034427404403688,1.0,0.0,3.0,1.0,0.0
12412560,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7011849880218506,0.2762212753295898,0.2540507912635803,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8759468793869019,0.5540147423744202,0.6081893444061279,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8673796653747559,0.5390250086784363,0.3793709576129913,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.76042240858078,0.3575783371925354,0.344079315662384,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6559710502624512,0.2272340655326843,1.0499460697174072,284.8846740722656,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.2042236328125,284.8855895996094,1.0,0.6216412782669067,1.0,1.0,0.0,1.0,-3.069458246231079,3.069450616836548,7.577270025649341e-06,2.371759414672852,0.8958441019058228,0.8958441019058228,0.0,226.2064666748047,232.0,56688.87109375,0.0,2837.433349609375,1.0,279.74224853515625,283.4623718261719,294.3108825683594,297.91522216796875,293.1499938964844,293.1499938964844,280.04998779296875,36116.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722084403038024,1.0,0.0,0.0,3.639515399932861,3.639539480209351,8.838538292366138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.88623046875,0.0,1522.4078369140625,1895.4371337890625,0.0,4060.635009765625,0.9030233025550842,1.0,0.0,3.0,1.0,0.0
12412620,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.7000940442085266,0.2767326831817627,0.2543895840644836,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8737210035324097,0.5532100200653076,0.6070983409881592,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8677560091018677,0.5430784821510315,0.3820461332798004,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.7593286633491516,0.3582190573215484,0.3445450067520141,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.6550163626670837,0.2276719510555267,1.0514377355575562,285.0661926269531,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.2160339355469,285.0673828125,1.0,0.6234170198440552,1.0,1.0,0.0,1.0,-3.0742857456207275,3.0742781162261963,7.600977824040456e-06,2.375428915023804,0.8988948464393616,0.8988948464393616,0.0,228.28787231445312,235.0,55320.05859375,0.0,2858.0595703125,1.0,280.04168701171875,283.6694641113281,294.28253173828125,297.7835388183594,293.1499938964844,293.1499938964844,280.3500061035156,35923.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615038633346558,1.0,0.0,0.0,3.641723871231079,3.641747713088989,8.849267487676116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.21875,0.0,1523.407958984375,1895.4371337890625,0.0,3965.980224609375,0.9033904671669006,1.0,0.0,3.0,1.0,0.0
12412680,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.7000940442085266,0.2767326831817627,0.2543895840644836,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8737210035324097,0.5532100200653076,0.6070983409881592,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8677560091018677,0.5430784821510315,0.3820461332798004,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.7593286633491516,0.3582190573215484,0.3445450067520141,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.6550163626670837,0.2276719510555267,1.0514377355575562,285.0661926269531,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.2160339355469,285.0673828125,1.0,0.6234170198440552,1.0,1.0,0.0,1.0,-3.0742857456207275,3.0742781162261963,7.600977824040456e-06,2.375428915023804,0.8988948464393616,0.8988948464393616,0.0,228.28787231445312,235.0,55320.05859375,0.0,2858.0595703125,1.0,280.04168701171875,283.6694641113281,294.28253173828125,297.7835388183594,293.1499938964844,293.1499938964844,280.3500061035156,35923.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615038633346558,1.0,0.0,0.0,3.641723871231079,3.641747713088989,8.849267487676116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.21875,0.0,1523.407958984375,1895.4371337890625,0.0,3965.980224609375,0.9033904671669006,1.0,0.0,3.0,1.0,0.0
12412740,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493896484375,0.6998974680900574,0.2777650058269501,0.2552638053894043,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2498779296875,0.8723755478858948,0.5531044006347656,0.6068882942199707,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2498474121094,0.8689463138580322,0.5477651357650757,0.3852370977401733,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496032714844,0.7590627074241638,0.3594447076320648,0.3456341326236725,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491455078125,0.6549306511878967,0.228633165359497,1.0554780960083008,285.249755859375,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.23193359375,285.2509765625,1.0,0.6257797479629517,1.0,1.0,0.0,1.0,-3.0851151943206787,3.0851075649261475,7.654602086404338e-06,2.383788108825684,0.9044133424758912,0.9044133424758912,0.0,230.1360015869141,238.0,54057.04296875,0.0,2889.685302734375,1.0,280.3417358398437,283.87628173828125,294.2698669433594,297.6868896484375,293.1499938964844,293.1499938964844,280.04998779296875,35693.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517928957939148,1.0,0.0,0.0,3.652484178543091,3.652508020401001,8.901639034775144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.55517578125,0.0,1533.6427001953125,1895.4371337890625,0.0,3879.099853515625,0.9056418538093568,1.0,0.0,3.0,1.0,0.0
12412800,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493896484375,0.6998974680900574,0.2777650058269501,0.2552638053894043,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2498779296875,0.8723755478858948,0.5531044006347656,0.6068882942199707,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2498474121094,0.8689463138580322,0.5477651357650757,0.3852370977401733,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496032714844,0.7590627074241638,0.3594447076320648,0.3456341326236725,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491455078125,0.6549306511878967,0.228633165359497,1.0554780960083008,285.249755859375,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.23193359375,285.2509765625,1.0,0.6257797479629517,1.0,1.0,0.0,1.0,-3.0851151943206787,3.0851075649261475,7.654602086404338e-06,2.383788108825684,0.9044133424758912,0.9044133424758912,0.0,230.1360015869141,238.0,54057.04296875,0.0,2889.685302734375,1.0,280.3417358398437,283.87628173828125,294.2698669433594,297.6868896484375,293.1499938964844,293.1499938964844,280.04998779296875,35693.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517928957939148,1.0,0.0,0.0,3.652484178543091,3.652508020401001,8.901639034775144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.55517578125,0.0,1533.6427001953125,1895.4371337890625,0.0,3879.099853515625,0.9056418538093568,1.0,0.0,3.0,1.0,0.0
12412860,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.6983115077018738,0.2776227593421936,0.2556331157684326,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.8696034550666809,0.5515325665473938,0.6059038043022156,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.8686107397079468,0.5508043766021729,0.3878227472305298,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.7576203942298889,0.3596965372562408,0.3463387191295624,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.6538920998573303,0.229000523686409,1.0587862730026243,285.0726318359375,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.23358154296875,285.0709228515625,1.0,0.628267765045166,1.0,1.0,0.0,1.0,-3.0924763679504395,3.092468738555908,7.691643077123445e-06,2.3896708488464355,0.9046379327774048,0.9046379327774048,0.0,233.08985900878903,241.0,55387.0390625,-0.0,2920.234619140625,1.0,280.0577697753906,283.6772155761719,294.3277282714844,297.8945617675781,293.1499938964844,293.1499938964844,279.75,35798.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621981978416444,1.0,0.0,0.0,3.660801649093628,3.660825729370117,8.942227509578515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.72265625,0.0,1543.70849609375,1895.4371337890625,0.0,3972.15673828125,0.907545804977417,1.0,0.0,3.0,1.0,0.0
12412920,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.6983115077018738,0.2776227593421936,0.2556331157684326,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.8696034550666809,0.5515325665473938,0.6059038043022156,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.8686107397079468,0.5508043766021729,0.3878227472305298,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.7576203942298889,0.3596965372562408,0.3463387191295624,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.6538920998573303,0.229000523686409,1.0587862730026243,285.0726318359375,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.23358154296875,285.0709228515625,1.0,0.628267765045166,1.0,1.0,0.0,1.0,-3.0924763679504395,3.092468738555908,7.691643077123445e-06,2.3896708488464355,0.9046379327774048,0.9046379327774048,0.0,233.08985900878903,241.0,55387.0390625,-0.0,2920.234619140625,1.0,280.0577697753906,283.6772155761719,294.3277282714844,297.8945617675781,293.1499938964844,293.1499938964844,279.75,35798.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621981978416444,1.0,0.0,0.0,3.660801649093628,3.660825729370117,8.942227509578515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.72265625,0.0,1543.70849609375,1895.4371337890625,0.0,3972.15673828125,0.907545804977417,1.0,0.0,3.0,1.0,0.0
12412980,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.6943629384040833,0.2762790620326996,0.254802942276001,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8645896315574646,0.5484592318534851,0.6031171083450317,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.865982174873352,0.552375316619873,0.3892336785793304,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7541568875312805,0.3587513566017151,0.3458625078201294,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.650967001914978,0.2284424006938934,1.0580425262451172,284.8724060058594,284.95001220703125,295.2894897460937,291.2861633300781,295.28985595703125,297.2206726074219,284.8705749511719,1.0,0.6301008462905884,1.0,1.0,0.0,1.0,-3.088804244995117,3.088796615600586,7.673636901017744e-06,2.386937379837036,0.9019711017608644,0.9019711017608644,0.0,237.3109588623047,244.0,56636.83203125,-0.0,2934.97265625,1.0,279.75811767578125,283.458740234375,294.3263244628906,297.98785400390625,293.1499938964844,293.1499938964844,279.45001220703125,36004.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729283452033995,1.0,0.0,0.0,3.6613657474517822,3.661389827728272,8.944983278524887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.7314453125,0.0,1545.88134765625,1895.4371337890625,0.0,4066.95556640625,0.9078046083450316,1.0,0.0,3.0,1.0,0.0
12413040,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.6943629384040833,0.2762790620326996,0.254802942276001,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8645896315574646,0.5484592318534851,0.6031171083450317,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.865982174873352,0.552375316619873,0.3892336785793304,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7541568875312805,0.3587513566017151,0.3458625078201294,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.650967001914978,0.2284424006938934,1.0580425262451172,284.8724060058594,284.95001220703125,295.2894897460937,291.2861633300781,295.28985595703125,297.2206726074219,284.8705749511719,1.0,0.6301008462905884,1.0,1.0,0.0,1.0,-3.088804244995117,3.088796615600586,7.673636901017744e-06,2.386937379837036,0.9019711017608644,0.9019711017608644,0.0,237.3109588623047,244.0,56636.83203125,-0.0,2934.97265625,1.0,279.75811767578125,283.458740234375,294.3263244628906,297.98785400390625,293.1499938964844,293.1499938964844,279.45001220703125,36004.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729283452033995,1.0,0.0,0.0,3.6613657474517822,3.661389827728272,8.944983278524887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.7314453125,0.0,1545.88134765625,1895.4371337890625,0.0,4066.95556640625,0.9078046083450316,1.0,0.0,3.0,1.0,0.0
12413100,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297668457031,0.6921244263648987,0.2754073739051819,0.2541885673999786,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72625732421875,0.8618678450584412,0.5466480255126953,0.6013990640640259,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7262268066406,0.8644511699676514,0.5529106259346008,0.389755517244339,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281188964844,0.7521876096725464,0.3580260574817657,0.3453660607337951,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313232421875,0.6492372751235962,0.2279393970966339,1.056599736213684,284.7269592285156,284.95001220703125,295.27984619140625,291.2834777832031,295.2801513671875,297.21240234375,284.7182922363281,1.0,0.6307597756385803,1.0,1.0,0.0,1.0,-3.08456826210022,3.0845606327056885,7.652639396837912e-06,2.3836781978607178,0.8990750312805176,0.8990750312805176,0.0,239.470458984375,244.0,57723.8046875,-0.0,2937.67333984375,1.0,279.5010070800781,283.2910461425781,294.33953857421875,298.1224975585937,293.1499938964844,293.1499938964844,279.45001220703125,36140.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793623089790344,1.0,0.0,0.0,3.658347129821777,3.6583714485168457,8.930240369409148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.392578125,0.0,1543.5289306640625,1895.4371337890625,0.0,4123.177734375,0.90718674659729,1.0,0.0,3.0,1.0,0.0
12413160,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6727905273437,0.6896640062332153,0.2744164168834686,0.2534120380878448,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.672119140625,0.8589645624160767,0.544677734375,0.5994188189506531,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.672119140625,0.8627201318740845,0.5532957315444946,0.3901046216487884,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6724853515625,0.7500340938568115,0.3571528792381286,0.3446798920631408,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.673095703125,0.6473128795623779,0.2273023128509521,1.0544133186340332,284.6722412109375,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2029724121094,284.6705322265625,1.0,0.6312347054481506,1.0,1.0,0.0,1.0,-3.078533172607422,3.07852554321289,7.622732937306864e-06,2.379018545150757,0.8966289758682251,0.8966289758682251,0.0,241.68736267089844,247.0,57776.76171875,-0.0,2936.985595703125,1.0,279.45806884765625,283.2419738769531,294.3144836425781,298.0507202148437,293.1499938964844,293.1499938964844,279.75,36259.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816434979438782,1.0,0.0,0.0,3.652473211288452,3.652497291564941,8.901585033527226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.06298828125,0.0,1537.865478515625,1895.4371337890625,0.0,4142.9931640625,0.9059873223304749,1.0,0.0,3.0,1.0,0.0
