time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12413220,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.6864569783210754,0.2737256288528442,0.2525368928909302,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.85490483045578,0.5423923134803772,0.5965143442153931,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.8610722422599792,0.5559236407279968,0.3916047811508178,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83941650390625,0.7471622228622437,0.3565107882022857,0.3438517451286316,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.6446787714958191,0.2267465740442276,1.051405429840088,284.839599609375,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2010192871094,284.8409729003906,1.0,0.6321795582771301,1.0,1.0,0.0,1.0,-3.071622848510742,3.071615219116211,7.588028438476613e-06,2.373460292816162,0.8964983820915222,0.8964983820915222,0.0,244.86764526367188,250.0,56387.81640625,-0.0,2939.56787109375,1.0,279.7421569824219,283.43609619140625,294.2462463378906,297.82427978515625,293.1499938964844,293.1499938964844,280.04998779296875,36169.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711320400238036,1.0,0.0,0.0,3.645329713821411,3.645353794097901,8.866800840223732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.369140625,0.0,1529.2469482421875,1895.4371337890625,0.0,4051.173095703125,0.9043598771095276,1.0,0.0,3.0,1.0,0.0
12413280,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.6864569783210754,0.2737256288528442,0.2525368928909302,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.85490483045578,0.5423923134803772,0.5965143442153931,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.8610722422599792,0.5559236407279968,0.3916047811508178,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83941650390625,0.7471622228622437,0.3565107882022857,0.3438517451286316,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.6446787714958191,0.2267465740442276,1.051405429840088,284.839599609375,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2010192871094,284.8409729003906,1.0,0.6321795582771301,1.0,1.0,0.0,1.0,-3.071622848510742,3.071615219116211,7.588028438476613e-06,2.373460292816162,0.8964983820915222,0.8964983820915222,0.0,244.86764526367188,250.0,56387.81640625,-0.0,2939.56787109375,1.0,279.7421569824219,283.43609619140625,294.2462463378906,297.82427978515625,293.1499938964844,293.1499938964844,280.04998779296875,36169.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711320400238036,1.0,0.0,0.0,3.645329713821411,3.645353794097901,8.866800840223732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.369140625,0.0,1529.2469482421875,1895.4371337890625,0.0,4051.173095703125,0.9043598771095276,1.0,0.0,3.0,1.0,0.0
12413340,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.6855876445770264,0.2741986811161041,0.2528159022331238,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8531148433685303,0.5416462421417236,0.5954499840736389,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8617115020751953,0.5600705742835999,0.3943188786506653,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.74629145860672,0.357053130865097,0.344191163778305,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.6439111232757568,0.2271186411380767,1.0524497032165527,285.03375244140625,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2133178710937,285.03546142578125,1.0,0.6337365508079529,1.0,1.0,0.0,1.0,-3.0757625102996826,3.075754880905152,7.608107807755005e-06,2.376497268676758,0.8992006182670593,0.8992006182670593,0.0,246.7360382080078,253.0,55117.37109375,-0.0,2957.8408203125,1.0,280.0417175292969,283.6517333984375,294.2393493652344,297.7192687988281,293.1499938964844,293.1499938964844,280.3500061035156,35971.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596724510192872,1.0,0.0,0.0,3.6456761360168457,3.645700216293335,8.868486247592955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.72900390625,0.0,1528.1534423828125,1895.4371337890625,0.0,3949.665283203125,0.9043097496032716,1.0,0.0,3.0,1.0,0.0
12413400,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.6855876445770264,0.2741986811161041,0.2528159022331238,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8531148433685303,0.5416462421417236,0.5954499840736389,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8617115020751953,0.5600705742835999,0.3943188786506653,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.74629145860672,0.357053130865097,0.344191163778305,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.6439111232757568,0.2271186411380767,1.0524497032165527,285.03375244140625,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2133178710937,285.03546142578125,1.0,0.6337365508079529,1.0,1.0,0.0,1.0,-3.0757625102996826,3.075754880905152,7.608107807755005e-06,2.376497268676758,0.8992006182670593,0.8992006182670593,0.0,246.7360382080078,253.0,55117.37109375,-0.0,2957.8408203125,1.0,280.0417175292969,283.6517333984375,294.2393493652344,297.7192687988281,293.1499938964844,293.1499938964844,280.3500061035156,35971.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596724510192872,1.0,0.0,0.0,3.6456761360168457,3.645700216293335,8.868486247592955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.72900390625,0.0,1528.1534423828125,1895.4371337890625,0.0,3949.665283203125,0.9043097496032716,1.0,0.0,3.0,1.0,0.0
12413460,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303466796875,0.6856113076210022,0.2752260565757751,0.2536770105361938,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2310485839844,0.8521571755409241,0.5416690707206726,0.5953533053398132,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2310791015625,0.8631379008293152,0.5649183392524719,0.3976048827171325,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2306823730469,0.7462267279624939,0.3582550883293152,0.3452354669570923,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23004150390625,0.6440064311027527,0.2280862480401992,1.056414008140564,285.2308959960937,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.23126220703125,285.2326354980469,1.0,0.6359739899635315,1.0,1.0,0.0,1.0,-3.086663007736206,3.086655139923096,7.661868039576802e-06,2.38481068611145,0.904558002948761,0.904558002948761,0.0,248.3969573974609,256.0,53968.953125,-0.0,2988.992431640625,1.0,280.3417663574219,283.8675537109375,294.2492370605469,297.652099609375,293.1499938964844,293.1499938964844,280.04998779296875,35730.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495565891265868,1.0,0.0,0.0,3.655016183853149,3.65504002571106,8.913984856917523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.142578125,0.0,1536.737060546875,1895.4371337890625,0.0,3858.966552734375,0.906236171722412,1.0,0.0,3.0,1.0,0.0
12413520,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303466796875,0.6856113076210022,0.2752260565757751,0.2536770105361938,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2310485839844,0.8521571755409241,0.5416690707206726,0.5953533053398132,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2310791015625,0.8631379008293152,0.5649183392524719,0.3976048827171325,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2306823730469,0.7462267279624939,0.3582550883293152,0.3452354669570923,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23004150390625,0.6440064311027527,0.2280862480401992,1.056414008140564,285.2308959960937,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.23126220703125,285.2326354980469,1.0,0.6359739899635315,1.0,1.0,0.0,1.0,-3.086663007736206,3.086655139923096,7.661868039576802e-06,2.38481068611145,0.904558002948761,0.904558002948761,0.0,248.3969573974609,256.0,53968.953125,-0.0,2988.992431640625,1.0,280.3417663574219,283.8675537109375,294.2492370605469,297.652099609375,293.1499938964844,293.1499938964844,280.04998779296875,35730.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495565891265868,1.0,0.0,0.0,3.655016183853149,3.65504002571106,8.913984856917523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.142578125,0.0,1536.737060546875,1895.4371337890625,0.0,3858.966552734375,0.906236171722412,1.0,0.0,3.0,1.0,0.0
12413580,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.6843580603599548,0.2751277983188629,0.2540585696697235,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8499647974967957,0.5402975678443909,0.5945571660995483,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8631646633148193,0.5681032538414001,0.4002910256385803,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.7451449632644653,0.3585311770439148,0.3459460139274597,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.6433020830154419,0.2285017073154449,1.059866428375244,285.0671081542969,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2333374023437,285.0659484863281,1.0,0.6384077668190002,1.0,1.0,0.0,1.0,-3.094536542892456,3.094528913497925,7.70124370319536e-06,2.3909926414489746,0.904798984527588,0.904798984527588,0.0,251.20263671875,244.0,55419.12109375,-0.0,3020.07470703125,1.0,280.0577392578125,283.67706298828125,294.32940673828125,297.8901062011719,293.1499938964844,293.1499938964844,279.75,35819.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600348472595216,1.0,0.0,0.0,3.6625030040740967,3.662527084350586,8.95054029115272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.7734375,0.0,1545.767822265625,1895.4371337890625,0.0,3952.896484375,0.9079435467720032,1.0,0.0,3.0,1.0,0.0
12413640,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.6843580603599548,0.2751277983188629,0.2540585696697235,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8499647974967957,0.5402975678443909,0.5945571660995483,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8631646633148193,0.5681032538414001,0.4002910256385803,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.7451449632644653,0.3585311770439148,0.3459460139274597,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.6433020830154419,0.2285017073154449,1.059866428375244,285.0671081542969,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2333374023437,285.0659484863281,1.0,0.6384077668190002,1.0,1.0,0.0,1.0,-3.094536542892456,3.094528913497925,7.70124370319536e-06,2.3909926414489746,0.904798984527588,0.904798984527588,0.0,251.20263671875,244.0,55419.12109375,-0.0,3020.07470703125,1.0,280.0577392578125,283.67706298828125,294.32940673828125,297.8901062011719,293.1499938964844,293.1499938964844,279.75,35819.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600348472595216,1.0,0.0,0.0,3.6625030040740967,3.662527084350586,8.95054029115272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.7734375,0.0,1545.767822265625,1895.4371337890625,0.0,3952.896484375,0.9079435467720032,1.0,0.0,3.0,1.0,0.0
12413700,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.6844719052314758,0.2746207416057586,0.2537210881710052,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.8499120473861694,0.5390231013298035,0.5933758020401001,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.8642611503601074,0.5690915584564209,0.401103675365448,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.7454472184181213,0.3582086265087127,0.3457683026790619,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.6436371803283691,0.2283620834350586,1.059666633605957,284.9281005859375,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.22869873046875,284.9198303222656,1.0,0.6375999450683594,1.0,1.0,0.0,1.0,-3.0934271812438965,3.093419551849365,7.69584767112974e-06,2.390187263488769,0.9033099412918092,0.9033099412918092,0.0,250.4864196777344,244.0,56615.25390625,-0.0,3013.983642578125,1.0,279.80084228515625,283.5126953125,294.3616943359375,298.0596618652344,293.1499938964844,293.1499938964844,279.75,35919.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676584005355836,1.0,0.0,0.0,3.663836717605591,3.66386079788208,8.957060231296055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.8447265625,0.0,1548.013427734375,1895.4371337890625,0.0,4020.552001953125,0.9082725644111632,1.0,0.0,3.0,1.0,0.0
12413760,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.6849786043167114,0.2739128172397613,0.2530764043331146,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8504137396812439,0.5374772548675537,0.5917223691940308,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8659513592720032,0.5698230862617493,0.4016048312187195,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7461878061294556,0.3576537072658539,0.3452551960945129,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.644311249256134,0.2280296236276626,1.0581892728805542,284.8768920898437,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.2216186523437,284.8753662109375,1.0,0.6359601020812988,1.0,1.0,0.0,1.0,-3.089137554168701,3.08912992477417,7.674530024814885e-06,2.3868772983551025,0.902264416217804,0.902264416217804,0.0,248.5889587402344,232.0,56756.69921875,-0.0,2995.090576171875,1.0,279.7580261230469,283.46466064453125,294.3468322753906,298.0096435546875,293.1499938964844,293.1499938964844,279.45001220703125,36009.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710076451301576,1.0,0.0,0.0,3.662823438644409,3.6628475189208975,8.952106895776524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.990234375,0.0,1547.555908203125,1895.4371337890625,0.0,4050.0791015625,0.908137023448944,1.0,0.0,3.0,1.0,0.0
12413820,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68438720703125,0.6872500777244568,0.2722316980361938,0.2514388561248779,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68377685546875,0.85295569896698,0.533999502658844,0.587857186794281,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6837463378906,0.8710349798202515,0.5709264278411865,0.4022873938083648,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68408203125,0.7489088773727417,0.3561810255050659,0.3437598645687103,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68463134765625,0.6466336250305176,0.2270369678735733,1.053170680999756,284.68389892578125,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2055053710937,284.682373046875,1.0,0.6308389902114868,1.0,1.0,0.0,1.0,-3.076123237609864,3.076115608215332,7.609852673340356e-06,2.3767592906951904,0.897127091884613,0.897127091884613,0.0,242.29234313964844,220.0,57958.98046875,-0.0,2935.236328125,1.0,279.4581604003906,283.2520446777344,294.35028076171875,298.0932006835937,293.1499938964844,293.1499938964844,279.75,36252.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798552989959716,1.0,0.0,0.0,3.654172897338867,3.654196977615357,8.909872235562943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.58154296875,0.0,1539.705322265625,1895.4371337890625,0.0,4127.46533203125,0.9063639640808104,1.0,0.0,3.0,1.0,0.0
12413880,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68438720703125,0.6872500777244568,0.2722316980361938,0.2514388561248779,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68377685546875,0.85295569896698,0.533999502658844,0.587857186794281,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6837463378906,0.8710349798202515,0.5709264278411865,0.4022873938083648,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68408203125,0.7489088773727417,0.3561810255050659,0.3437598645687103,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68463134765625,0.6466336250305176,0.2270369678735733,1.053170680999756,284.68389892578125,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2055053710937,284.682373046875,1.0,0.6308389902114868,1.0,1.0,0.0,1.0,-3.076123237609864,3.076115608215332,7.609852673340356e-06,2.3767592906951904,0.897127091884613,0.897127091884613,0.0,242.29234313964844,220.0,57958.98046875,-0.0,2935.236328125,1.0,279.4581604003906,283.2520446777344,294.35028076171875,298.0932006835937,293.1499938964844,293.1499938964844,279.75,36252.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798552989959716,1.0,0.0,0.0,3.654172897338867,3.654196977615357,8.909872235562943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.58154296875,0.0,1539.705322265625,1895.4371337890625,0.0,4127.46533203125,0.9063639640808104,1.0,0.0,3.0,1.0,0.0
12413940,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.69245845079422,0.2717618644237518,0.250286191701889,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.858665943145752,0.5320279598236084,0.5847247242927551,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.879628598690033,0.573820173740387,0.4035919308662414,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.7543203234672546,0.3557120561599731,0.3425917625427246,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.6512432098388672,0.2266833484172821,1.0486713647842407,284.8562927246094,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.20562744140625,284.8578186035156,1.0,0.6244211792945862,1.0,1.0,0.0,1.0,-3.066204071044922,3.06619644165039,7.560148333141114e-06,2.3687989711761475,0.897254228591919,0.897254228591919,0.0,232.8451690673828,208.0,56618.80859375,0.0,2865.629638671875,1.0,279.7421569824219,283.44879150390625,294.2955322265625,297.8841552734375,293.1499938964844,293.1499938964844,280.04998779296875,36152.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694276452064514,1.0,0.0,0.0,3.647645950317383,3.647669792175293,8.878071184881264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.80126953125,0.0,1531.6920166015625,1895.4371337890625,0.0,4036.1650390625,0.9048671126365662,1.0,0.0,3.0,1.0,0.0
12414000,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.69245845079422,0.2717618644237518,0.250286191701889,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.858665943145752,0.5320279598236084,0.5847247242927551,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.879628598690033,0.573820173740387,0.4035919308662414,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.7543203234672546,0.3557120561599731,0.3425917625427246,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.6512432098388672,0.2266833484172821,1.0486713647842407,284.8562927246094,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.20562744140625,284.8578186035156,1.0,0.6244211792945862,1.0,1.0,0.0,1.0,-3.066204071044922,3.06619644165039,7.560148333141114e-06,2.3687989711761475,0.897254228591919,0.897254228591919,0.0,232.8451690673828,208.0,56618.80859375,0.0,2865.629638671875,1.0,279.7421569824219,283.44879150390625,294.2955322265625,297.8841552734375,293.1499938964844,293.1499938964844,280.04998779296875,36152.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694276452064514,1.0,0.0,0.0,3.647645950317383,3.647669792175293,8.878071184881264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.80126953125,0.0,1531.6920166015625,1895.4371337890625,0.0,4036.1650390625,0.9048671126365662,1.0,0.0,3.0,1.0,0.0
12414060,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.7013522386550903,0.2724840342998504,0.2502741813659668,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.8683164119720459,0.5316044688224792,0.5833898186683655,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.8924211263656616,0.5782791376113892,0.4061204493045807,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7632660865783691,0.3564622700214386,0.3425844311714172,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.6591033339500427,0.2272976040840149,1.0482213497161863,285.0542297363281,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2203063964844,285.0560607910156,1.0,0.6179965734481812,1.0,1.0,0.0,1.0,-3.067274332046509,3.067266702651977,7.564875431853579e-06,2.369394540786743,0.9002560377120972,0.9002560377120972,0.0,221.0343780517578,196.0,55386.70703125,0.0,2805.99267578125,1.0,280.041748046875,283.6661682128906,294.3001403808594,297.7938842773437,293.1499938964844,293.1499938964844,280.3500061035156,35947.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958078145980835,1.0,0.0,0.0,3.648876667022705,3.6489005088806152,8.884063049663382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.69287109375,0.0,1531.5286865234375,1895.4371337890625,0.0,3935.435791015625,0.9050097465515136,1.0,0.0,3.0,1.0,0.0
12414120,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.7013522386550903,0.2724840342998504,0.2502741813659668,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.8683164119720459,0.5316044688224792,0.5833898186683655,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.8924211263656616,0.5782791376113892,0.4061204493045807,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7632660865783691,0.3564622700214386,0.3425844311714172,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.6591033339500427,0.2272976040840149,1.0482213497161863,285.0542297363281,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2203063964844,285.0560607910156,1.0,0.6179965734481812,1.0,1.0,0.0,1.0,-3.067274332046509,3.067266702651977,7.564875431853579e-06,2.369394540786743,0.9002560377120972,0.9002560377120972,0.0,221.0343780517578,196.0,55386.70703125,0.0,2805.99267578125,1.0,280.041748046875,283.6661682128906,294.3001403808594,297.7938842773437,293.1499938964844,293.1499938964844,280.3500061035156,35947.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958078145980835,1.0,0.0,0.0,3.648876667022705,3.6489005088806152,8.884063049663382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.69287109375,0.0,1531.5286865234375,1895.4371337890625,0.0,3935.435791015625,0.9050097465515136,1.0,0.0,3.0,1.0,0.0
12414180,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25341796875,0.7123681902885437,0.2737845480442047,0.2508449554443359,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2541198730469,0.8806623816490173,0.5319642424583435,0.5830115079879761,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2541809082031,0.9080581068992616,0.5834576487541199,0.4092196524143219,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.7747356295585632,0.357899397611618,0.3432862758636474,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25311279296875,0.6694119572639465,0.2285369485616684,1.0507246255874634,285.2539978027344,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2405700683594,285.2557983398437,1.0,0.6119074821472168,1.0,1.0,0.0,1.0,-3.0751383304595947,3.0751309394836426,7.603311587445205e-06,2.375300645828247,0.9059402942657472,0.9059402942657472,0.0,208.429931640625,184.0,54267.16796875,0.0,2755.60107421875,1.0,280.341796875,283.8829650878906,294.3194274902344,297.7387390136719,293.1499938964844,293.1499938964844,280.04998779296875,35702.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481144547462464,1.0,0.0,0.0,3.6592588424682617,3.659282922744751,8.934691777540138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.7919921875,0.0,1541.2608642578125,1895.4371337890625,0.0,3845.95947265625,0.9071668982505798,1.0,0.0,3.0,1.0,0.0
12414240,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25341796875,0.7123681902885437,0.2737845480442047,0.2508449554443359,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2541198730469,0.8806623816490173,0.5319642424583435,0.5830115079879761,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2541809082031,0.9080581068992616,0.5834576487541199,0.4092196524143219,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.7747356295585632,0.357899397611618,0.3432862758636474,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25311279296875,0.6694119572639465,0.2285369485616684,1.0507246255874634,285.2539978027344,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2405700683594,285.2557983398437,1.0,0.6119074821472168,1.0,1.0,0.0,1.0,-3.0751383304595947,3.0751309394836426,7.603311587445205e-06,2.375300645828247,0.9059402942657472,0.9059402942657472,0.0,208.429931640625,184.0,54267.16796875,0.0,2755.60107421875,1.0,280.341796875,283.8829650878906,294.3194274902344,297.7387390136719,293.1499938964844,293.1499938964844,280.04998779296875,35702.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481144547462464,1.0,0.0,0.0,3.6592588424682617,3.659282922744751,8.934691777540138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.7919921875,0.0,1541.2608642578125,1895.4371337890625,0.0,3845.95947265625,0.9071668982505798,1.0,0.0,3.0,1.0,0.0
12414300,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.7178031802177429,0.2741002440452575,0.251108169555664,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13507080078125,0.8872660398483276,0.531734824180603,0.5828046798706055,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.9169010519981384,0.5854917168617249,0.4107061922550201,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365966796875,0.7809087038040161,0.3583678901195526,0.343669444322586,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.675031840801239,0.2290355414152145,1.0523310899734497,285.1355895996094,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2455749511719,285.12811279296875,1.0,0.6089469790458679,1.0,1.0,0.0,1.0,-3.079423666000366,3.079416036605835,7.624563750141533e-06,2.3786301612854004,0.9060556292533876,0.9060556292533876,0.0,202.26524353027344,184.0,55506.74609375,0.0,2731.71533203125,1.0,280.09832763671875,283.7359313964844,294.3948059082031,297.9863586425781,293.1499938964844,293.1499938964844,280.04998779296875,35737.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547019600868224,1.0,0.0,0.0,3.664506435394287,3.664530515670776,8.960335549090814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.89599609375,0.0,1547.397216796875,1895.4371337890625,0.0,3905.220947265625,0.9083124995231628,1.0,0.0,3.0,1.0,0.0
12414360,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.7223526835441589,0.273991584777832,0.2509507536888122,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.8931219577789307,0.530970573425293,0.5819549560546875,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.9251156449317932,0.5869307518005371,0.4116935133934021,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.786436915397644,0.3584358394145965,0.3436659872531891,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.6800891160964966,0.2292496263980865,1.0527738332748413,285.0907897949219,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2444763183594,285.08966064453125,1.0,0.6058208346366882,1.0,1.0,0.0,1.0,-3.080067873001098,3.0800602436065674,7.6278147389530204e-06,2.37915301322937,0.9065037369728088,0.9065037369728088,0.0,196.65216064453125,172.0,55731.765625,0.0,2703.488525390625,1.0,280.0575866699219,283.69195556640625,294.40625,297.98541259765625,293.1499938964844,293.1499938964844,279.75,35787.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586599469184875,1.0,0.0,0.0,3.6679208278656006,3.66794490814209,8.97704012459144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.6435546875,0.0,1551.6026611328125,1895.4371337890625,0.0,3940.631591796875,0.9091352224349976,1.0,0.0,3.0,1.0,0.0
12414420,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7305230498313904,0.2730823457241058,0.2499467730522155,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9041181802749634,0.5285424590110779,0.5791789889335632,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9408039450645448,0.588900625705719,0.4129524528980255,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7968009114265442,0.3578239977359772,0.3429110050201416,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6895098686218262,0.229079857468605,1.0509638786315918,284.9021301269531,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2340393066406,284.90069580078125,1.0,0.5990039706230164,1.0,1.0,0.0,1.0,-3.074397563934326,3.074390172958374,7.5996813393430784e-06,2.374742031097412,0.9043129682540894,0.9043129682540894,0.0,186.0406188964844,160.0,57095.76953125,0.0,2636.683349609375,1.0,279.758056640625,283.4799499511719,294.4281005859375,298.1112365722656,293.1499938964844,293.1499938964844,279.45001220703125,35973.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696338772773744,1.0,0.0,0.0,3.669564008712769,3.669588088989258,8.98508517366281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.220703125,0.0,1554.84619140625,1895.4371337890625,0.0,4037.98291015625,0.9096212983131408,1.0,0.0,3.0,1.0,0.0
12414480,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7305230498313904,0.2730823457241058,0.2499467730522155,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9041181802749634,0.5285424590110779,0.5791789889335632,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9408039450645448,0.588900625705719,0.4129524528980255,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7968009114265442,0.3578239977359772,0.3429110050201416,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6895098686218262,0.229079857468605,1.0509638786315918,284.9021301269531,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2340393066406,284.90069580078125,1.0,0.5990039706230164,1.0,1.0,0.0,1.0,-3.074397563934326,3.074390172958374,7.5996813393430784e-06,2.374742031097412,0.9043129682540894,0.9043129682540894,0.0,186.0406188964844,160.0,57095.76953125,0.0,2636.683349609375,1.0,279.758056640625,283.4799499511719,294.4281005859375,298.1112365722656,293.1499938964844,293.1499938964844,279.45001220703125,35973.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696338772773744,1.0,0.0,0.0,3.669564008712769,3.669588088989258,8.98508517366281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.220703125,0.0,1554.84619140625,1895.4371337890625,0.0,4037.98291015625,0.9096212983131408,1.0,0.0,3.0,1.0,0.0
12414540,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.7386595010757446,0.2716585397720337,0.2483942210674286,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103881835937,0.9160940051078796,0.5254297256469727,0.5755255818367004,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103271484375,0.9561823606491088,0.5902054905891418,0.4136612117290497,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.710693359375,0.8071916699409485,0.3565870523452759,0.3414800763130188,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7112121582031,0.6988210082054138,0.2283525317907333,1.0463950634002686,284.7104797363281,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2186279296875,284.70904541015625,1.0,0.5914086103439331,1.0,1.0,0.0,1.0,-3.0623559951782227,3.0623483657836914,7.540025308117038e-06,2.365339756011963,0.899539053440094,0.899539053440094,0.0,175.5851287841797,148.0,58328.35546875,0.0,2558.731201171875,1.0,279.4580993652344,283.2675170898437,294.43463134765625,298.2002868652344,293.1499938964844,293.1499938964844,279.1499938964844,36210.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785962104797364,1.0,0.0,0.0,3.662442445755005,3.662466526031494,8.950244705374644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.849609375,0.0,1548.6383056640625,1895.4371337890625,0.0,4116.50927734375,0.9081855416297911,1.0,0.0,3.0,1.0,0.0
12414600,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.7386595010757446,0.2716585397720337,0.2483942210674286,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103881835937,0.9160940051078796,0.5254297256469727,0.5755255818367004,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103271484375,0.9561823606491088,0.5902054905891418,0.4136612117290497,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.710693359375,0.8071916699409485,0.3565870523452759,0.3414800763130188,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7112121582031,0.6988210082054138,0.2283525317907333,1.0463950634002686,284.7104797363281,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2186279296875,284.70904541015625,1.0,0.5914086103439331,1.0,1.0,0.0,1.0,-3.0623559951782227,3.0623483657836914,7.540025308117038e-06,2.365339756011963,0.899539053440094,0.899539053440094,0.0,175.5851287841797,148.0,58328.35546875,0.0,2558.731201171875,1.0,279.4580993652344,283.2675170898437,294.43463134765625,298.2002868652344,293.1499938964844,293.1499938964844,279.1499938964844,36210.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785962104797364,1.0,0.0,0.0,3.662442445755005,3.662466526031494,8.950244705374644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.849609375,0.0,1548.6383056640625,1895.4371337890625,0.0,4116.50927734375,0.9081855416297911,1.0,0.0,3.0,1.0,0.0
12414660,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5208740234375,0.7477189302444458,0.2699735164642334,0.2465624064207077,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.52032470703125,0.9300521612167358,0.5219606161117554,0.5714174509048462,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.520263671875,0.9716200232505798,0.5911378264427185,0.414074033498764,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5205993652344,0.8179561495780945,0.3550045192241668,0.3396685421466827,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5210876464844,0.7087838649749756,0.227291464805603,1.0401054620742798,284.5204162597656,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.20166015625,284.5190734863281,1.0,0.5831509828567505,1.0,1.0,0.0,1.0,-3.046618938446045,3.0466115474700928,7.462401299562771e-06,2.353045701980591,0.8922381401062012,0.8922381401062012,0.0,164.9300994873047,136.0,59443.3046875,0.0,2473.382080078125,1.0,279.1582336425781,283.05841064453125,294.440673828125,298.27899169921875,293.1499938964844,293.1499938964844,279.45001220703125,36483.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986031174659729,1.0,0.0,0.0,3.6452133655548096,3.645237445831299,8.86623411133769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.58447265625,0.0,1531.4625244140625,1895.4371337890625,0.0,4180.9248046875,0.904519259929657,1.0,0.0,3.0,1.0,0.0
12414720,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5208740234375,0.7477189302444458,0.2699735164642334,0.2465624064207077,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.52032470703125,0.9300521612167358,0.5219606161117554,0.5714174509048462,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.520263671875,0.9716200232505798,0.5911378264427185,0.414074033498764,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5205993652344,0.8179561495780945,0.3550045192241668,0.3396685421466827,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5210876464844,0.7087838649749756,0.227291464805603,1.0401054620742798,284.5204162597656,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.20166015625,284.5190734863281,1.0,0.5831509828567505,1.0,1.0,0.0,1.0,-3.046618938446045,3.0466115474700928,7.462401299562771e-06,2.353045701980591,0.8922381401062012,0.8922381401062012,0.0,164.9300994873047,136.0,59443.3046875,0.0,2473.382080078125,1.0,279.1582336425781,283.05841064453125,294.440673828125,298.27899169921875,293.1499938964844,293.1499938964844,279.45001220703125,36483.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986031174659729,1.0,0.0,0.0,3.6452133655548096,3.645237445831299,8.86623411133769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.58447265625,0.0,1531.4625244140625,1895.4371337890625,0.0,4180.9248046875,0.904519259929657,1.0,0.0,3.0,1.0,0.0
12414780,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.7608448266983032,0.2695440649986267,0.2453508228063583,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9490970373153688,0.5200685858726501,0.5682516694068909,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.698974609375,0.9893994331359864,0.5939837694168091,0.4152552485466003,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985168457031,0.8320547938346863,0.3545213639736175,0.3383756279945373,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6978454589844,0.7214002013206482,0.2269521057605743,1.0351474285125732,284.6987609863281,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.2018737792969,284.7005310058594,1.0,0.574750542640686,1.0,1.0,0.0,1.0,-3.0357437133789062,3.035736322402954,7.408434612443671e-06,2.344313383102417,0.8903020620346069,0.8903020620346069,0.0,153.02261352539062,124.0,58051.65234375,0.0,2391.369384765625,1.0,279.44207763671875,283.2609558105469,294.3900451660156,298.0702514648437,293.1499938964844,293.1499938964844,279.75,36392.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753828644752502,1.0,0.0,0.0,3.629713296890259,3.629737138748169,8.790992751528393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.22265625,0.0,1513.632568359375,1895.4371337890625,0.0,4088.46142578125,0.9010268449783324,1.0,0.0,3.0,1.0,0.0
12414840,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.7608448266983032,0.2695440649986267,0.2453508228063583,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9490970373153688,0.5200685858726501,0.5682516694068909,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.698974609375,0.9893994331359864,0.5939837694168091,0.4152552485466003,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985168457031,0.8320547938346863,0.3545213639736175,0.3383756279945373,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6978454589844,0.7214002013206482,0.2269521057605743,1.0351474285125732,284.6987609863281,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.2018737792969,284.7005310058594,1.0,0.574750542640686,1.0,1.0,0.0,1.0,-3.0357437133789062,3.035736322402954,7.408434612443671e-06,2.344313383102417,0.8903020620346069,0.8903020620346069,0.0,153.02261352539062,124.0,58051.65234375,0.0,2391.369384765625,1.0,279.44207763671875,283.2609558105469,294.3900451660156,298.0702514648437,293.1499938964844,293.1499938964844,279.75,36392.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753828644752502,1.0,0.0,0.0,3.629713296890259,3.629737138748169,8.790992751528393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.22265625,0.0,1513.632568359375,1895.4371337890625,0.0,4088.46142578125,0.9010268449783324,1.0,0.0,3.0,1.0,0.0
12414900,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.7698819041252136,0.2698109745979309,0.2452024072408676,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.960940718650818,0.5197483897209167,0.5673832297325134,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.9989921450614928,0.5960620045661926,0.4161500036716461,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.8413733243942261,0.3547746241092682,0.3382002115249634,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.7293317914009094,0.227169394493103,1.034318208694458,284.8443603515625,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.2079467773437,284.8533630371094,1.0,0.5707654356956482,1.0,1.0,0.0,1.0,-3.034536838531494,3.034529447555542,7.402385108434828e-06,2.343313455581665,0.8910055756568909,0.8910055756568909,0.0,146.56509399414062,124.0,56896.46875,0.0,2355.70556640625,1.0,279.6981811523437,283.43035888671875,294.36920166015625,297.9154968261719,293.1499938964844,293.1499938964844,279.75,36282.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677941799163818,1.0,0.0,0.0,3.6246378421783447,3.624661684036255,8.76642559433094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.65478515625,0.0,1507.2310791015625,1895.4371337890625,0.0,4021.75146484375,0.8998580574989319,1.0,0.0,3.0,1.0,0.0
12414960,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7772625684738159,0.270254522562027,0.2453892230987548,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9696646928787231,0.5196801424026489,0.56702721118927,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9990000128746032,0.5992160439491272,0.4066293239593506,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8489218950271606,0.3552379310131073,0.3383938074111938,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.735675573348999,0.2275657802820205,1.0349466800689695,284.89361572265625,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.2191772460937,284.8944396972656,1.0,0.5663607716560364,1.0,1.0,0.0,1.0,-3.0242340564727783,3.024226665496826,7.352635293500498e-06,2.3355400562286377,0.8911793828010559,0.8911793828010559,0.0,141.5838165283203,127.0,56640.5078125,0.0,2310.94287109375,1.0,279.7415466308594,283.47662353515625,294.3932800292969,297.973876953125,293.1499938964844,293.1499938964844,280.04998779296875,36187.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642664790153505,1.0,0.0,0.0,3.622078657150269,3.6221024990081774,8.754050213610753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.4609375,0.0,1503.7154541015625,1895.4371337890625,0.0,3990.525146484375,0.8991844058036804,1.0,0.0,3.0,1.0,0.0
12415020,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.7868608236312866,0.2713969647884369,0.2461347579956054,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9796335697174072,0.5199451446533203,0.5669243335723877,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.9990000128746032,0.6087692975997925,0.3934623599052429,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.8587771058082581,0.3565146028995514,0.3392755687236786,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.7441030144691467,0.228749617934227,1.0386675596237185,285.07769775390625,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2579040527344,285.0790405273437,1.0,0.5621123313903809,1.0,1.0,0.0,1.0,-3.014412403106689,3.0144050121307373,7.3039445851463825e-06,2.327523946762085,0.8943886756896973,0.8943886756896973,0.0,136.00454711914062,130.0,55261.84375,0.0,2264.724853515625,1.0,280.0415344238281,283.6839904785156,294.4036865234375,297.89385986328125,293.1499938964844,293.1499938964844,280.3500061035156,35951.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538902044296264,1.0,0.0,0.0,3.6231634616851807,3.623187303543091,8.75929515586904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.2998046875,0.0,1503.15673828125,1895.4371337890625,0.0,3897.939697265625,0.8992658853530884,1.0,0.0,3.0,1.0,0.0
