time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12415080,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.7868608236312866,0.2713969647884369,0.2461347579956054,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9796335697174072,0.5199451446533203,0.5669243335723877,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.9990000128746032,0.6087692975997925,0.3934623599052429,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.8587771058082581,0.3565146028995514,0.3392755687236786,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.7441030144691467,0.228749617934227,1.0386675596237185,285.07769775390625,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2579040527344,285.0790405273437,1.0,0.5621123313903809,1.0,1.0,0.0,1.0,-3.014412403106689,3.0144050121307373,7.3039445851463825e-06,2.327523946762085,0.8943886756896973,0.8943886756896973,0.0,136.00454711914062,130.0,55261.84375,0.0,2264.724853515625,1.0,280.0415344238281,283.6839904785156,294.4036865234375,297.89385986328125,293.1499938964844,293.1499938964844,280.3500061035156,35951.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538902044296264,1.0,0.0,0.0,3.6231634616851807,3.623187303543091,8.75929515586904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.2998046875,0.0,1503.15673828125,1895.4371337890625,0.0,3897.939697265625,0.8992658853530884,1.0,0.0,3.0,1.0,0.0
12415140,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666931152344,0.7934926152229309,0.272809088230133,0.2472325712442398,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26727294921875,0.9855849742889404,0.5206379294395447,0.5674325227737427,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2673034667969,0.9990000128746032,0.6190775632858276,0.3856654763221741,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669982910156,0.8656155467033386,0.358149915933609,0.340619683265686,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2664489746094,0.7502559423446655,0.2303381264209747,1.0448120832443235,285.2671813964844,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.3002014160156,285.26861572265625,1.0,0.5606914758682251,1.0,1.0,0.0,1.0,-3.015882968902588,3.015875816345215,7.310561613849131e-06,2.328441381454468,0.9001733064651489,0.9001733064651489,0.0,133.0743865966797,148.0,54043.234375,0.0,2252.29736328125,1.0,280.3415832519531,283.89312744140625,294.4139099121094,297.825439453125,293.1499938964844,293.1499938964844,280.6499938964844,35691.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443240761756896,1.0,0.0,0.0,3.633965492248535,3.633989334106445,8.811603038338944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.79443359375,0.0,1513.10400390625,1895.4371337890625,0.0,3811.68798828125,0.901500165462494,1.0,0.0,3.0,1.0,0.0
12415200,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666931152344,0.7934926152229309,0.272809088230133,0.2472325712442398,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26727294921875,0.9855849742889404,0.5206379294395447,0.5674325227737427,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2673034667969,0.9990000128746032,0.6190775632858276,0.3856654763221741,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669982910156,0.8656155467033386,0.358149915933609,0.340619683265686,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2664489746094,0.7502559423446655,0.2303381264209747,1.0448120832443235,285.2671813964844,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.3002014160156,285.26861572265625,1.0,0.5606914758682251,1.0,1.0,0.0,1.0,-3.015882968902588,3.015875816345215,7.310561613849131e-06,2.328441381454468,0.9001733064651489,0.9001733064651489,0.0,133.0743865966797,148.0,54043.234375,0.0,2252.29736328125,1.0,280.3415832519531,283.89312744140625,294.4139099121094,297.825439453125,293.1499938964844,293.1499938964844,280.6499938964844,35691.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443240761756896,1.0,0.0,0.0,3.633965492248535,3.633989334106445,8.811603038338944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.79443359375,0.0,1513.10400390625,1895.4371337890625,0.0,3811.68798828125,0.901500165462494,1.0,0.0,3.0,1.0,0.0
12415260,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4673156738281,0.7903993725776672,0.2744485437870025,0.2487429082393646,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4681396484375,0.9812135100364684,0.5216723680496216,0.5685676336288452,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682006835937,0.9990000128746032,0.6278638243675232,0.3924624621868133,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677429199219,0.8621566891670227,0.3600866198539734,0.34246826171875,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.46697998046875,0.7480340003967285,0.2322188913822174,1.0534021854400637,285.4679870605469,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.3336486816406,285.4702453613281,1.0,0.5665038228034973,1.0,1.0,0.0,1.0,-3.0395755767822266,3.0395681858062744,7.424992872984147e-06,2.346360445022583,0.908693790435791,0.908693790435791,0.0,136.5978240966797,166.0,53077.55078125,0.0,2313.31396484375,1.0,280.6416931152344,284.1091003417969,294.4228515625,297.7686767578125,293.1499938964844,293.1499938964844,280.3500061035156,35421.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357871413230896,1.0,0.0,0.0,3.654776573181152,3.654800415039064,8.912815587791556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.4990234375,0.0,1534.151611328125,1895.4371337890625,0.0,3734.06982421875,0.9059715867042542,1.0,0.0,3.0,1.0,0.0
12415320,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4673156738281,0.7903993725776672,0.2744485437870025,0.2487429082393646,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4681396484375,0.9812135100364684,0.5216723680496216,0.5685676336288452,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682006835937,0.9990000128746032,0.6278638243675232,0.3924624621868133,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677429199219,0.8621566891670227,0.3600866198539734,0.34246826171875,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.46697998046875,0.7480340003967285,0.2322188913822174,1.0534021854400637,285.4679870605469,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.3336486816406,285.4702453613281,1.0,0.5665038228034973,1.0,1.0,0.0,1.0,-3.0395755767822266,3.0395681858062744,7.424992872984147e-06,2.346360445022583,0.908693790435791,0.908693790435791,0.0,136.5978240966797,166.0,53077.55078125,0.0,2313.31396484375,1.0,280.6416931152344,284.1091003417969,294.4228515625,297.7686767578125,293.1499938964844,293.1499938964844,280.3500061035156,35421.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357871413230896,1.0,0.0,0.0,3.654776573181152,3.654800415039064,8.912815587791556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.4990234375,0.0,1534.151611328125,1895.4371337890625,0.0,3734.06982421875,0.9059715867042542,1.0,0.0,3.0,1.0,0.0
12415380,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189392089844,0.7788645029067993,0.2748761475086212,0.2497883290052414,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3187561035156,0.9670353531837464,0.5212302803993225,0.5689988136291504,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3187255859375,0.9990000128746032,0.6312029957771301,0.411420613527298,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31884765625,0.8501860499382019,0.3609765768051147,0.3439681529998779,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31903076171875,0.7387088537216187,0.233329951763153,1.061123251914978,285.3187866210937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.3272399902344,285.3185729980469,1.0,0.5767115950584412,1.0,1.0,0.0,1.0,-3.07515549659729,3.075148105621338,7.599818673043046e-06,2.373817682266236,0.9123759269714355,0.9123759269714355,0.0,145.5087890625,169.0,54840.21484375,0.0,2425.554931640625,1.0,280.3576965332031,283.9263610839844,294.4991149902344,298.01983642578125,293.1499938964844,293.1499938964844,280.04998779296875,35480.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485173225402832,1.0,0.0,0.0,3.674763202667236,3.6747872829437256,9.01056466773298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.78125,0.0,1556.98046875,1895.4371337890625,0.0,3849.59521484375,0.9104605913162231,1.0,0.0,3.0,1.0,0.0
12415440,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189392089844,0.7788645029067993,0.2748761475086212,0.2497883290052414,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3187561035156,0.9670353531837464,0.5212302803993225,0.5689988136291504,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3187255859375,0.9990000128746032,0.6312029957771301,0.411420613527298,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31884765625,0.8501860499382019,0.3609765768051147,0.3439681529998779,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31903076171875,0.7387088537216187,0.233329951763153,1.061123251914978,285.3187866210937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.3272399902344,285.3185729980469,1.0,0.5767115950584412,1.0,1.0,0.0,1.0,-3.07515549659729,3.075148105621338,7.599818673043046e-06,2.373817682266236,0.9123759269714355,0.9123759269714355,0.0,145.5087890625,169.0,54840.21484375,0.0,2425.554931640625,1.0,280.3576965332031,283.9263610839844,294.4991149902344,298.01983642578125,293.1499938964844,293.1499938964844,280.04998779296875,35480.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485173225402832,1.0,0.0,0.0,3.674763202667236,3.6747872829437256,9.01056466773298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.78125,0.0,1556.98046875,1895.4371337890625,0.0,3849.59521484375,0.9104605913162231,1.0,0.0,3.0,1.0,0.0
12415500,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.7731623649597168,0.2746012508869171,0.2498363405466079,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.18756103515625,0.9595572352409364,0.5203964710235596,0.5685014724731445,297.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871032714844,0.9990000128746032,0.6309274435043335,0.4205115735530853,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1890563964844,0.8444669842720032,0.3609288334846496,0.3442334830760956,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919250488281,0.734136164188385,0.2334495633840561,1.0630511045455933,285.1880187988281,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.3111877441406,285.18035888671875,1.0,0.580681562423706,1.0,1.0,0.0,1.0,-3.088275671005249,3.0882680416107178,7.665291377634276e-06,2.384147882461548,0.9127049446105956,0.9127049446105956,0.0,149.7625274658203,169.0,56204.44921875,0.0,2472.643310546875,1.0,280.1004333496094,283.76593017578125,294.5276794433594,298.1968688964844,293.1499938964844,293.1499938964844,280.04998779296875,35563.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957543969154358,1.0,0.0,0.0,3.6828222274780273,3.682846546173096,9.050129960996856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.34716796875,0.0,1566.6934814453125,1895.4371337890625,0.0,3930.66259765625,0.9122856855392456,1.0,0.0,3.0,1.0,0.0
12415560,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434326171875,0.7677454948425293,0.2740833759307861,0.249576449394226,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430053710937,0.9521883130073548,0.5192548632621765,0.5675401091575623,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429443359375,0.9990000128746032,0.630021333694458,0.4289489984512329,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432189941406,0.8391300439834595,0.3606193363666534,0.3441700339317322,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14361572265625,0.729763388633728,0.2333146035671234,1.0635697841644287,285.14306640625,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2917175292969,285.1421203613281,1.0,0.5841232538223267,1.0,1.0,0.0,1.0,-3.0976555347442627,3.0976476669311523,7.712110345892143e-06,2.3914663791656494,0.9134974479675292,0.9134974479675292,0.0,153.66441345214844,172.0,56494.2890625,0.0,2511.091064453125,1.0,280.057861328125,283.7209167480469,294.5066833496094,298.1513977050781,293.1499938964844,293.1499938964844,279.75,35638.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962332010269165,1.0,0.0,0.0,3.6888370513916016,3.68886137008667,9.079715823645528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.89453125,0.0,1574.0704345703125,1895.4371337890625,0.0,3973.345947265625,0.9137119054794312,1.0,0.0,3.0,1.0,0.0
12415620,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7567943334579468,0.2726190090179443,0.2486828565597534,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.9364429712295532,0.5164342522621155,0.5650413036346436,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.9962836503982544,0.6272799968719482,0.4394983649253845,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8283230066299438,0.3595260977745056,0.3435933291912079,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.7205204963684082,0.2325401753187179,1.0622878074645996,284.9551086425781,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2507629394531,284.953125,1.0,0.5893663167953491,1.0,1.0,0.0,1.0,-3.1044607162475586,3.104453086853028,7.746742994640954e-06,2.3970143795013428,0.9120272397994996,0.9120272397994996,0.0,161.44595336914062,175.0,57919.015625,0.0,2565.313720703125,1.0,279.75787353515625,283.5079040527344,294.4926147460937,298.2360534667969,293.1499938964844,293.1499938964844,279.45001220703125,35848.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974098026752472,1.0,0.0,0.0,3.6951398849487305,3.695164203643799,9.110768814935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.7373046875,0.0,1582.82666015625,1895.4371337890625,0.0,4077.212646484375,0.9152605533599854,1.0,0.0,3.0,1.0,0.0
12415680,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7567943334579468,0.2726190090179443,0.2486828565597534,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.9364429712295532,0.5164342522621155,0.5650413036346436,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.9962836503982544,0.6272799968719482,0.4394983649253845,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8283230066299438,0.3595260977745056,0.3435933291912079,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.7205204963684082,0.2325401753187179,1.0622878074645996,284.9551086425781,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2507629394531,284.953125,1.0,0.5893663167953491,1.0,1.0,0.0,1.0,-3.1044607162475586,3.104453086853028,7.746742994640954e-06,2.3970143795013428,0.9120272397994996,0.9120272397994996,0.0,161.44595336914062,175.0,57919.015625,0.0,2565.313720703125,1.0,279.75787353515625,283.5079040527344,294.4926147460937,298.2360534667969,293.1499938964844,293.1499938964844,279.45001220703125,35848.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974098026752472,1.0,0.0,0.0,3.6951398849487305,3.695164203643799,9.110768814935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.7373046875,0.0,1582.82666015625,1895.4371337890625,0.0,4077.212646484375,0.9152605533599854,1.0,0.0,3.0,1.0,0.0
12415740,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486572265625,0.7458146214485168,0.270672082901001,0.2473408281803131,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74786376953125,0.9199681878089904,0.5130211114883423,0.5618746876716614,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.9852880835533142,0.6261188983917236,0.4385956823825836,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7482604980469,0.8172116875648499,0.3579025864601135,0.3425007164478302,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489624023437,0.7103424668312073,0.2312459647655487,1.058518886566162,284.7479858398437,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.21954345703125,284.7459411621094,1.0,0.5921565294265747,1.0,1.0,0.0,1.0,-3.0925960540771484,3.092588424682617,7.687650395382661e-06,2.3878564834594727,0.9076465964317322,0.9076465964317322,0.0,169.10662841796875,178.0,59040.86328125,0.0,2582.877685546875,1.0,279.4578857421875,283.28375244140625,294.4718017578125,298.2917785644531,293.1499938964844,293.1499938964844,279.1499938964844,36110.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983716368675232,1.0,0.0,0.0,3.691851139068604,3.691875457763672,9.094558777178464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.4189453125,0.0,1581.0633544921875,1895.4371337890625,0.0,4160.94287109375,0.9146953225135804,1.0,0.0,3.0,1.0,0.0
12415800,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486572265625,0.7458146214485168,0.270672082901001,0.2473408281803131,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74786376953125,0.9199681878089904,0.5130211114883423,0.5618746876716614,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.9852880835533142,0.6261188983917236,0.4385956823825836,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7482604980469,0.8172116875648499,0.3579025864601135,0.3425007164478302,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489624023437,0.7103424668312073,0.2312459647655487,1.058518886566162,284.7479858398437,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.21954345703125,284.7459411621094,1.0,0.5921565294265747,1.0,1.0,0.0,1.0,-3.0925960540771484,3.092588424682617,7.687650395382661e-06,2.3878564834594727,0.9076465964317322,0.9076465964317322,0.0,169.10662841796875,178.0,59040.86328125,0.0,2582.877685546875,1.0,279.4578857421875,283.28375244140625,294.4718017578125,298.2917785644531,293.1499938964844,293.1499938964844,279.1499938964844,36110.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983716368675232,1.0,0.0,0.0,3.691851139068604,3.691875457763672,9.094558777178464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.4189453125,0.0,1581.0633544921875,1895.4371337890625,0.0,4160.94287109375,0.9146953225135804,1.0,0.0,3.0,1.0,0.0
12415860,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5423583984375,0.7373619675636292,0.2684692144393921,0.2456620931625366,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9075294137001038,0.509267270565033,0.558204174041748,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5414428710937,0.9765852689743042,0.6255429983139038,0.4383565187454223,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419616699219,0.8082677125930786,0.3559549450874328,0.3409934639930725,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5426330566406,0.7017127871513367,0.2296710312366485,1.0529615879058838,284.54168701171875,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.19342041015625,284.53973388671875,1.0,0.5935986638069153,1.0,1.0,0.0,1.0,-3.0779623985290527,3.077954769134521,7.614984042447759e-06,2.3765218257904053,0.9005179405212402,0.9005179405212402,0.0,174.95547485351562,181.0,60031.8203125,0.0,2585.403564453125,1.0,279.157958984375,283.0626525878906,294.4489440917969,298.3343811035156,293.1499938964844,293.1499938964844,278.8500061035156,36402.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916899800300598,1.0,0.0,0.0,3.6777288913726807,3.677753210067749,9.025114309224592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.794921875,0.0,1567.271240234375,1895.4371337890625,0.0,4229.47998046875,0.9117302298545836,1.0,0.0,3.0,1.0,0.0
12415920,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5423583984375,0.7373619675636292,0.2684692144393921,0.2456620931625366,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9075294137001038,0.509267270565033,0.558204174041748,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5414428710937,0.9765852689743042,0.6255429983139038,0.4383565187454223,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419616699219,0.8082677125930786,0.3559549450874328,0.3409934639930725,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5426330566406,0.7017127871513367,0.2296710312366485,1.0529615879058838,284.54168701171875,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.19342041015625,284.53973388671875,1.0,0.5935986638069153,1.0,1.0,0.0,1.0,-3.0779623985290527,3.077954769134521,7.614984042447759e-06,2.3765218257904053,0.9005179405212402,0.9005179405212402,0.0,174.95547485351562,181.0,60031.8203125,0.0,2585.403564453125,1.0,279.157958984375,283.0626525878906,294.4489440917969,298.3343811035156,293.1499938964844,293.1499938964844,278.8500061035156,36402.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916899800300598,1.0,0.0,0.0,3.6777288913726807,3.677753210067749,9.025114309224592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.794921875,0.0,1567.271240234375,1895.4371337890625,0.0,4229.47998046875,0.9117302298545836,1.0,0.0,3.0,1.0,0.0
12415980,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.33868408203125,0.7302192449569702,0.2661070227622986,0.2437890917062759,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3379821777344,0.897774875164032,0.5052858591079712,0.5542219877243042,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3378295898437,0.9689800143241882,0.6247438192367554,0.4380298852920532,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3383178710937,0.8003005981445312,0.3537846207618713,0.3392212390899658,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3389587402344,0.6942368745803833,0.2279180884361267,1.0463359355926514,284.33807373046875,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.16851806640625,284.3362121582031,1.0,0.5941856503486633,1.0,1.0,0.0,1.0,-3.061060905456543,3.061053514480591,7.53151107346639e-06,2.363441228866577,0.8906916379928589,0.8906916379928589,0.0,179.75462341308594,184.0,60887.0390625,0.0,2578.02490234375,1.0,278.8581237792969,282.84625244140625,294.42413330078125,298.36724853515625,293.1499938964844,293.1499938964844,279.1499938964844,36723.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986657500267028,1.0,0.0,0.0,3.6516904830932617,3.651714563369751,8.897770271687477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.44140625,0.0,1540.4671630859375,1895.4371337890625,0.0,4288.7421875,0.9061273336410522,1.0,0.0,3.0,1.0,0.0
12416040,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.33868408203125,0.7302192449569702,0.2661070227622986,0.2437890917062759,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3379821777344,0.897774875164032,0.5052858591079712,0.5542219877243042,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3378295898437,0.9689800143241882,0.6247438192367554,0.4380298852920532,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3383178710937,0.8003005981445312,0.3537846207618713,0.3392212390899658,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3389587402344,0.6942368745803833,0.2279180884361267,1.0463359355926514,284.33807373046875,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.16851806640625,284.3362121582031,1.0,0.5941856503486633,1.0,1.0,0.0,1.0,-3.061060905456543,3.061053514480591,7.53151107346639e-06,2.363441228866577,0.8906916379928589,0.8906916379928589,0.0,179.75462341308594,184.0,60887.0390625,0.0,2578.02490234375,1.0,278.8581237792969,282.84625244140625,294.42413330078125,298.36724853515625,293.1499938964844,293.1499938964844,279.1499938964844,36723.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986657500267028,1.0,0.0,0.0,3.6516904830932617,3.651714563369751,8.897770271687477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.44140625,0.0,1540.4671630859375,1895.4371337890625,0.0,4288.7421875,0.9061273336410522,1.0,0.0,3.0,1.0,0.0
12416100,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4550170898437,0.7273135781288147,0.265338122844696,0.2429490089416504,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4581604003906,0.8938257694244385,0.5037965774536133,0.5523686408996582,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.45880126953125,0.9658876657485962,0.6249668002128601,0.4379619359970093,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4566955566406,0.7970355749130249,0.3530440926551819,0.3383958041667938,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.453857421875,0.6911487579345703,0.2272740453481674,1.0431627035140991,284.457763671875,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.1617736816406,284.46539306640625,1.0,0.5943176746368408,1.0,1.0,0.0,1.0,-3.053217649459839,3.053210020065308,7.492723398172529e-06,2.3572838306427,0.8885440826416016,0.8885440826416016,0.0,181.685775756836,184.0,59554.45703125,0.0,2573.073974609375,1.0,279.1012268066406,282.9960021972656,294.35382080078125,298.1134338378906,293.1499938964844,293.1499938964844,279.1499938964844,36708.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921863079071044,1.0,0.0,0.0,3.6379005908966064,3.6379244327545166,8.830696174300101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.4501953125,0.0,1525.0321044921875,1895.4371337890625,0.0,4233.71826171875,0.903097927570343,1.0,0.0,3.0,1.0,0.0
12416160,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5028381347656,0.7256308197975159,0.2650211453437805,0.2425548583269119,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5033264160156,0.8913702368736267,0.5028696656227112,0.5511871576309204,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.50341796875,0.9643245935440063,0.6258273124694824,0.4384317100048065,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030822753906,0.795106053352356,0.3527382314205169,0.3379935324192047,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.50262451171875,0.6892862319946289,0.2269631922245025,1.0413906574249268,284.5032653808594,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.1610717773437,284.50445556640625,1.0,0.594595193862915,1.0,1.0,0.0,1.0,-3.0494518280029297,3.0494441986083984,7.474027825082885e-06,2.3542819023132324,0.8860637545585632,0.8860637545585632,0.0,182.94625854492188,187.0,59216.2890625,0.0,2572.438720703125,1.0,279.1422119140625,283.0423583984375,294.340087890625,298.1085205078125,293.1499938964844,293.1499938964844,279.45001220703125,36672.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988430678844452,1.0,0.0,0.0,3.62582278251648,3.6258466243743896,8.772158253123052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.58349609375,0.0,1511.43310546875,1895.4371337890625,0.0,4201.564453125,0.9003502726554871,1.0,0.0,3.0,1.0,0.0
12416220,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7239659428596497,0.2651176452636719,0.2424981892108917,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918029785156,0.8885016441345215,0.5019639730453491,0.5499619841575623,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919250488281,0.9632191061973572,0.628458559513092,0.4401039183139801,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6915588378906,0.7931485772132874,0.3529202342033386,0.3379915654659271,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910400390625,0.6874289512634277,0.2270222902297973,1.0409785509109497,284.6917419433594,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.1684875488281,284.6931457519531,1.0,0.5956788659095764,1.0,1.0,0.0,1.0,-3.04960560798645,3.049598217010498,7.4745998972503e-06,2.3543238639831543,0.8841702342033386,0.8841702342033386,0.0,184.7035675048828,190.0,57637.8203125,0.0,2581.883056640625,1.0,279.4414978027344,283.25750732421875,294.3034973144531,297.957763671875,293.1499938964844,293.1499938964844,279.75,36494.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778946042060852,1.0,0.0,0.0,3.606682062149048,3.606705904006958,8.679786560605862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.94775390625,0.0,1489.16259765625,1895.4371337890625,0.0,4110.3955078125,0.895964503288269,1.0,0.0,3.0,1.0,0.0
12416280,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7239659428596497,0.2651176452636719,0.2424981892108917,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918029785156,0.8885016441345215,0.5019639730453491,0.5499619841575623,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919250488281,0.9632191061973572,0.628458559513092,0.4401039183139801,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6915588378906,0.7931485772132874,0.3529202342033386,0.3379915654659271,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910400390625,0.6874289512634277,0.2270222902297973,1.0409785509109497,284.6917419433594,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.1684875488281,284.6931457519531,1.0,0.5956788659095764,1.0,1.0,0.0,1.0,-3.04960560798645,3.049598217010498,7.4745998972503e-06,2.3543238639831543,0.8841702342033386,0.8841702342033386,0.0,184.7035675048828,190.0,57637.8203125,0.0,2581.883056640625,1.0,279.4414978027344,283.25750732421875,294.3034973144531,297.957763671875,293.1499938964844,293.1499938964844,279.75,36494.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778946042060852,1.0,0.0,0.0,3.606682062149048,3.606705904006958,8.679786560605862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.94775390625,0.0,1489.16259765625,1895.4371337890625,0.0,4110.3955078125,0.895964503288269,1.0,0.0,3.0,1.0,0.0
12416340,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7232785820960999,0.2657468318939209,0.2430128753185272,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8867614269256592,0.5017776489257812,0.5496591329574585,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9631410837173462,0.6316691040992737,0.4422822296619415,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7923044562339783,0.3537472784519195,0.3386925756931305,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.6867832541465759,0.2276921719312667,1.043622970581055,284.8782043457031,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1814880371094,284.8794250488281,1.0,0.597493588924408,1.0,1.0,0.0,1.0,-3.0565431118011475,3.056535482406616,7.508705039072083e-06,2.3597044944763184,0.8847554922103882,0.8847554922103882,0.0,186.26715087890625,193.0,56142.71484375,0.0,2603.3505859375,1.0,279.7413330078125,283.4693298339844,294.2719116210937,297.8302307128906,293.1499938964844,293.1499938964844,280.04998779296875,36259.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687074422836304,1.0,0.0,0.0,3.5963096618652344,3.5963330268859863,8.629933176962368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.03564453125,0.0,1476.1629638671875,1895.4371337890625,0.0,4029.81396484375,0.8934871554374695,1.0,0.0,3.0,1.0,0.0
12416400,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7232785820960999,0.2657468318939209,0.2430128753185272,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8867614269256592,0.5017776489257812,0.5496591329574585,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9631410837173462,0.6316691040992737,0.4422822296619415,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7923044562339783,0.3537472784519195,0.3386925756931305,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.6867832541465759,0.2276921719312667,1.043622970581055,284.8782043457031,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1814880371094,284.8794250488281,1.0,0.597493588924408,1.0,1.0,0.0,1.0,-3.0565431118011475,3.056535482406616,7.508705039072083e-06,2.3597044944763184,0.8847554922103882,0.8847554922103882,0.0,186.26715087890625,193.0,56142.71484375,0.0,2603.3505859375,1.0,279.7413330078125,283.4693298339844,294.2719116210937,297.8302307128906,293.1499938964844,293.1499938964844,280.04998779296875,36259.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687074422836304,1.0,0.0,0.0,3.5963096618652344,3.5963330268859863,8.629933176962368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.03564453125,0.0,1476.1629638671875,1895.4371337890625,0.0,4029.81396484375,0.8934871554374695,1.0,0.0,3.0,1.0,0.0
12416460,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.7225583791732788,0.2664627730846405,0.2437224090099334,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.8849471807479858,0.5017890334129333,0.5497272610664368,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.9628532528877258,0.6349509954452515,0.4446050822734833,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.7914382815361023,0.354742169380188,0.3396844863891601,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6862301826477051,0.2285314500331878,1.0476491451263428,285.0582275390625,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.19451904296875,285.0592041015625,1.0,0.5998501777648926,1.0,1.0,0.0,1.0,-3.066292285919189,3.066284656524658,7.556938271591207e-06,2.367338895797729,0.887697696685791,0.887697696685791,0.0,188.19937133789065,196.0,54704.57421875,-0.0,2632.275390625,1.0,280.0412902832031,283.6748352050781,294.2358703613281,297.7035217285156,293.1499938964844,293.1499938964844,280.3500061035156,36000.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600590467453004,1.0,0.0,0.0,3.5956201553344727,3.595643758773804,8.626625458418857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.82421875,0.0,1473.5098876953125,1895.4371337890625,0.0,3953.1123046875,0.8931496739387512,1.0,0.0,3.0,1.0,0.0
12416520,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.7225583791732788,0.2664627730846405,0.2437224090099334,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.8849471807479858,0.5017890334129333,0.5497272610664368,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.9628532528877258,0.6349509954452515,0.4446050822734833,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.7914382815361023,0.354742169380188,0.3396844863891601,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6862301826477051,0.2285314500331878,1.0476491451263428,285.0582275390625,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.19451904296875,285.0592041015625,1.0,0.5998501777648926,1.0,1.0,0.0,1.0,-3.066292285919189,3.066284656524658,7.556938271591207e-06,2.367338895797729,0.887697696685791,0.887697696685791,0.0,188.19937133789065,196.0,54704.57421875,-0.0,2632.275390625,1.0,280.0412902832031,283.6748352050781,294.2358703613281,297.7035217285156,293.1499938964844,293.1499938964844,280.3500061035156,36000.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600590467453004,1.0,0.0,0.0,3.5956201553344727,3.595643758773804,8.626625458418857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.82421875,0.0,1473.5098876953125,1895.4371337890625,0.0,3953.1123046875,0.8931496739387512,1.0,0.0,3.0,1.0,0.0
12416580,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2306213378906,0.7213281989097595,0.2670975029468536,0.2443802803754806,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2309265136719,0.8825398087501526,0.5017885565757751,0.5498178601264954,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23101806640625,0.961843490600586,0.6381292939186096,0.4468742311000824,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308044433594,0.7900118827819824,0.3556922674179077,0.3406659066677093,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2304992675781,0.685151994228363,0.2293063402175903,1.051562786102295,285.2308959960937,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2055358886719,285.2315979003906,1.0,0.6024589538574219,1.0,1.0,0.0,1.0,-3.075791358947754,3.0757837295532227,7.604126494697994e-06,2.374795913696289,0.8928930759429932,0.8928930759429932,0.0,190.66143798828125,199.0,53312.76953125,-0.0,2663.6572265625,1.0,280.3413391113281,283.8738708496094,294.2000427246094,297.5794372558594,293.1499938964844,293.1499938964844,280.6499938964844,35739.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951326549053192,1.0,0.0,0.0,3.6047286987304688,3.6047523021698,8.670386932863039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.47265625,0.0,1481.4566650390625,1895.4371337890625,0.0,3874.904541015625,0.8949965238571167,1.0,0.0,3.0,1.0,0.0
12416640,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2306213378906,0.7213281989097595,0.2670975029468536,0.2443802803754806,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2309265136719,0.8825398087501526,0.5017885565757751,0.5498178601264954,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23101806640625,0.961843490600586,0.6381292939186096,0.4468742311000824,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308044433594,0.7900118827819824,0.3556922674179077,0.3406659066677093,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2304992675781,0.685151994228363,0.2293063402175903,1.051562786102295,285.2308959960937,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2055358886719,285.2315979003906,1.0,0.6024589538574219,1.0,1.0,0.0,1.0,-3.075791358947754,3.0757837295532227,7.604126494697994e-06,2.374795913696289,0.8928930759429932,0.8928930759429932,0.0,190.66143798828125,199.0,53312.76953125,-0.0,2663.6572265625,1.0,280.3413391113281,283.8738708496094,294.2000427246094,297.5794372558594,293.1499938964844,293.1499938964844,280.6499938964844,35739.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951326549053192,1.0,0.0,0.0,3.6047286987304688,3.6047523021698,8.670386932863039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.47265625,0.0,1481.4566650390625,1895.4371337890625,0.0,3874.904541015625,0.8949965238571167,1.0,0.0,3.0,1.0,0.0
12416700,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3555908203125,0.7205285429954529,0.2673869431018829,0.244667038321495,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3586120605469,0.8811302185058594,0.5017766952514648,0.5498255491256714,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3593139648437,0.9610771536827089,0.6396721005439758,0.4479472637176513,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.35723876953125,0.7891026139259338,0.3561471402645111,0.3411246836185455,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544616699219,0.6844248175621033,0.2296664863824844,1.0533745288848877,285.3582763671875,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.2101745605469,285.3656616210937,1.0,0.6038010120391846,1.0,1.0,0.0,1.0,-3.080164194107056,3.0801565647125244,7.625917987752473e-06,2.378236532211304,0.8968435525894165,0.8968435525894165,0.0,192.05372619628903,199.0,52128.12109375,-0.0,2679.523193359375,1.0,280.5975646972656,284.0284423828125,294.1623229980469,297.4192199707031,293.1499938964844,293.1499938964844,280.6499938964844,35599.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449620246887208,1.0,0.0,0.0,3.612679243087769,3.6127028465271,8.708675522939302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.35546875,0.0,1489.0745849609375,1895.4371337890625,0.0,3817.464599609375,0.8967062830924988,1.0,0.0,3.0,1.0,0.0
12416760,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968811035156,0.7198483347892761,0.267704427242279,0.2450146675109863,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970947265625,0.8798679709434509,0.5018104314804077,0.5499377846717834,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3971252441406,0.9604633450508118,0.6412450671195984,0.4491026997566223,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970031738281,0.7883186340332031,0.3566325306892395,0.3416423499584198,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.39678955078125,0.6838012337684631,0.2300426959991455,1.055330514907837,285.3970642089844,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.21514892578125,285.3974914550781,1.0,0.6051855683326721,1.0,1.0,0.0,1.0,-3.0850625038146973,3.085054874420166,7.650331099284813e-06,2.382076978683472,0.9002588391304016,0.9002588391304016,0.0,193.4037475585937,202.0,51960.1875,-0.0,2696.241943359375,1.0,280.6415405273437,284.0672912597656,294.1659851074219,297.45977783203125,293.1499938964844,293.1499938964844,280.95001220703125,35488.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424540400505066,1.0,0.0,0.0,3.623218297958374,3.623241901397705,8.759560046200932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.2685546875,0.0,1499.7802734375,1895.4371337890625,0.0,3794.735107421875,0.8989502787590027,1.0,0.0,3.0,1.0,0.0
12416820,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574035644531,0.7182750701904297,0.2683055400848388,0.2456463724374771,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575561523437,0.8771317601203918,0.5018711686134338,0.550104022026062,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575866699219,0.9589247703552246,0.6443158984184265,0.4513032138347626,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574951171875,0.7865411043167114,0.3575807511806488,0.3426293432712555,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5573425292969,0.6823456287384033,0.2307572662830352,1.059013605117798,285.5575561523437,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.2236633300781,285.5577697753906,1.0,0.6079677939414978,1.0,1.0,0.0,1.0,-3.094255924224853,3.0942482948303223,7.696295142523013e-06,2.3893001079559326,0.9097281694412231,0.9097281694412231,0.0,196.28146362304688,205.0,50641.30078125,-0.0,2729.5673828125,1.0,280.941650390625,284.255859375,294.1340637207031,297.3446350097656,293.1499938964844,293.1499938964844,280.6499938964844,35258.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334546327590942,1.0,0.0,0.0,3.650336742401123,3.650360584259033,8.891174729797058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.4169921875,0.0,1527.994873046875,1895.4371337890625,0.0,3712.765625,0.904856503009796,1.0,0.0,3.0,1.0,0.0
12416880,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574035644531,0.7182750701904297,0.2683055400848388,0.2456463724374771,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575561523437,0.8771317601203918,0.5018711686134338,0.550104022026062,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575866699219,0.9589247703552246,0.6443158984184265,0.4513032138347626,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574951171875,0.7865411043167114,0.3575807511806488,0.3426293432712555,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5573425292969,0.6823456287384033,0.2307572662830352,1.059013605117798,285.5575561523437,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.2236633300781,285.5577697753906,1.0,0.6079677939414978,1.0,1.0,0.0,1.0,-3.094255924224853,3.0942482948303223,7.696295142523013e-06,2.3893001079559326,0.9097281694412231,0.9097281694412231,0.0,196.28146362304688,205.0,50641.30078125,-0.0,2729.5673828125,1.0,280.941650390625,284.255859375,294.1340637207031,297.3446350097656,293.1499938964844,293.1499938964844,280.6499938964844,35258.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334546327590942,1.0,0.0,0.0,3.650336742401123,3.650360584259033,8.891174729797058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.4169921875,0.0,1527.994873046875,1895.4371337890625,0.0,3712.765625,0.904856503009796,1.0,0.0,3.0,1.0,0.0
