time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416940,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563232421875,0.7148580551147461,0.267510175704956,0.2455074936151504,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3552551269531,0.8724207282066345,0.5002568960189819,0.5491635203361511,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.35498046875,0.9549436569213868,0.6450210213661194,0.4524405896663666,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3557434082031,0.7829259037971497,0.3572395741939544,0.3428879976272583,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.356689453125,0.6791884899139404,0.2305356115102768,1.0602518320083618,285.3553771972656,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.2129211425781,285.3525695800781,1.0,0.6103895902633667,1.0,1.0,0.0,1.0,-3.09628963470459,3.0962820053100586,7.707149052293971e-06,2.3911752700805664,0.9135627746582032,0.9135627746582032,0.0,200.2153167724609,208.0,51895.7578125,-0.0,2754.36767578125,1.0,280.6576843261719,284.0380249023437,294.17724609375,297.5321350097656,293.1499938964844,293.1499938964844,280.3500061035156,35377.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945201575756073,1.0,0.0,0.0,3.6744019985198975,3.6744260787963854,9.008793426801276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.4296875,0.0,1555.7991943359375,1895.4371337890625,0.0,3819.63330078125,0.9102983474731444,1.0,0.0,3.0,1.0,0.0
12417000,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563232421875,0.7148580551147461,0.267510175704956,0.2455074936151504,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3552551269531,0.8724207282066345,0.5002568960189819,0.5491635203361511,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.35498046875,0.9549436569213868,0.6450210213661194,0.4524405896663666,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3557434082031,0.7829259037971497,0.3572395741939544,0.3428879976272583,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.356689453125,0.6791884899139404,0.2305356115102768,1.0602518320083618,285.3553771972656,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.2129211425781,285.3525695800781,1.0,0.6103895902633667,1.0,1.0,0.0,1.0,-3.09628963470459,3.0962820053100586,7.707149052293971e-06,2.3911752700805664,0.9135627746582032,0.9135627746582032,0.0,200.2153167724609,208.0,51895.7578125,-0.0,2754.36767578125,1.0,280.6576843261719,284.0380249023437,294.17724609375,297.5321350097656,293.1499938964844,293.1499938964844,280.3500061035156,35377.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945201575756073,1.0,0.0,0.0,3.6744019985198975,3.6744260787963854,9.008793426801276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.4296875,0.0,1555.7991943359375,1895.4371337890625,0.0,3819.63330078125,0.9102983474731444,1.0,0.0,3.0,1.0,0.0
12417060,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266784667969,0.7086928486824036,0.2653733193874359,0.2440498620271682,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255187988281,0.8651266098022461,0.4969755113124847,0.5462526082992554,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252136230469,0.947709619998932,0.643715500831604,0.4519801437854767,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12603759765625,0.7767919898033142,0.3554876148700714,0.3417467772960663,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.6735674738883972,0.2291592210531234,1.0563019514083862,285.1256408691406,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1867980957031,285.1224975585937,1.0,0.6117503046989441,1.0,1.0,0.0,1.0,-3.084831714630127,3.084824085235596,7.650716725038365e-06,2.3825361728668213,0.9140793681144714,0.9140793681144714,0.0,205.2665405273437,211.0,53034.44921875,-0.0,2758.196533203125,1.0,280.35797119140625,283.798095703125,294.1559753417969,297.59979248046875,293.1499938964844,293.1499938964844,280.04998779296875,35604.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573609828948976,1.0,0.0,0.0,3.689923524856568,3.689947843551636,9.085064220926142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.69677734375,0.0,1575.049072265625,1895.4371337890625,0.0,3929.026611328125,0.91392183303833,1.0,0.0,3.0,1.0,0.0
12417120,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266784667969,0.7086928486824036,0.2653733193874359,0.2440498620271682,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255187988281,0.8651266098022461,0.4969755113124847,0.5462526082992554,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252136230469,0.947709619998932,0.643715500831604,0.4519801437854767,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12603759765625,0.7767919898033142,0.3554876148700714,0.3417467772960663,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.6735674738883972,0.2291592210531234,1.0563019514083862,285.1256408691406,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1867980957031,285.1224975585937,1.0,0.6117503046989441,1.0,1.0,0.0,1.0,-3.084831714630127,3.084824085235596,7.650716725038365e-06,2.3825361728668213,0.9140793681144714,0.9140793681144714,0.0,205.2665405273437,211.0,53034.44921875,-0.0,2758.196533203125,1.0,280.35797119140625,283.798095703125,294.1559753417969,297.59979248046875,293.1499938964844,293.1499938964844,280.04998779296875,35604.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573609828948976,1.0,0.0,0.0,3.689923524856568,3.689947843551636,9.085064220926142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.69677734375,0.0,1575.049072265625,1895.4371337890625,0.0,3929.026611328125,0.91392183303833,1.0,0.0,3.0,1.0,0.0
12417180,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7014521360397339,0.2625474631786346,0.2418731153011322,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8572767972946167,0.4927994906902313,0.5422255396842957,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.939486563205719,0.6413740515708923,0.4506942331790924,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.769962728023529,0.3529102504253387,0.3397257030010223,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6671034693717957,0.2270297855138778,1.0486314296722412,284.89166259765625,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.155517578125,284.8884582519531,1.0,0.6120811104774475,1.0,1.0,0.0,1.0,-3.064814805984497,3.064807176589966,7.552054739790037e-06,2.367203950881958,0.9114381074905396,0.9114381074905396,0.0,210.32215881347656,214.0,54026.59765625,-0.0,2745.051025390625,1.0,280.0578918457031,283.5571594238281,294.1199645996094,297.6299133300781,293.1499938964844,293.1499938964844,279.75,35883.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671800136566162,1.0,0.0,0.0,3.695147037506104,3.695171594619751,9.110805194723072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.01806640625,0.0,1583.09423828125,1895.4371337890625,0.0,4016.324462890625,0.9152759909629822,1.0,0.0,3.0,1.0,0.0
12417240,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7014521360397339,0.2625474631786346,0.2418731153011322,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8572767972946167,0.4927994906902313,0.5422255396842957,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.939486563205719,0.6413740515708923,0.4506942331790924,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.769962728023529,0.3529102504253387,0.3397257030010223,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6671034693717957,0.2270297855138778,1.0486314296722412,284.89166259765625,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.155517578125,284.8884582519531,1.0,0.6120811104774475,1.0,1.0,0.0,1.0,-3.064814805984497,3.064807176589966,7.552054739790037e-06,2.367203950881958,0.9114381074905396,0.9114381074905396,0.0,210.32215881347656,214.0,54026.59765625,-0.0,2745.051025390625,1.0,280.0578918457031,283.5571594238281,294.1199645996094,297.6299133300781,293.1499938964844,293.1499938964844,279.75,35883.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671800136566162,1.0,0.0,0.0,3.695147037506104,3.695171594619751,9.110805194723072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.01806640625,0.0,1583.09423828125,1895.4371337890625,0.0,4016.324462890625,0.9152759909629822,1.0,0.0,3.0,1.0,0.0
12417300,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.6978487968444824,0.2609907686710357,0.2406519651412964,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7285461425781,0.8534860610961914,0.4905153214931488,0.5399959683418274,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275085449219,0.9354267120361328,0.6399537920951843,0.4498924612998962,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303466796875,0.7666162848472595,0.3514328002929687,0.3385270237922668,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7339782714844,0.6638706922531128,0.2257833927869796,1.0439071655273438,284.7289733886719,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1396484375,284.7187805175781,1.0,0.6119335293769836,1.0,1.0,0.0,1.0,-3.052933931350708,3.0529263019561768,7.493717021134216e-06,2.358069658279419,0.9083831906318665,0.9083831906318665,0.0,212.673568725586,214.0,54981.5390625,-0.0,2733.905517578125,1.0,279.8000793457031,283.3778381347656,294.12237548828125,297.74298095703125,293.1499938964844,293.1499938964844,279.75,36049.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732879400253296,1.0,0.0,0.0,3.693632125854492,3.69365668296814,9.103336537918948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.77587890625,0.0,1582.628173828125,1895.4371337890625,0.0,4070.1103515625,0.915014624595642,1.0,0.0,3.0,1.0,0.0
12417360,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6587829589844,0.694097101688385,0.2593250572681427,0.2392851710319519,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6576232910156,0.8496237397193909,0.4880864322185516,0.5375375747680664,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6573181152344,0.931183397769928,0.6383314728736877,0.4488810300827026,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6581420898437,0.7631768584251404,0.3498225510120392,0.3371589779853821,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6591796875,0.6605277061462402,0.2244178056716919,1.0385113954544067,284.6577453613281,284.95001220703125,294.6767883300781,291.0563049316406,294.6785583496094,297.12322998046875,284.6546325683594,1.0,0.6115814447402954,1.0,1.0,0.0,1.0,-3.0393755435943604,3.039368152618408,7.427398941217689e-06,2.347637176513672,0.9056752920150756,0.9056752920150756,0.0,215.01272583007807,202.0,54890.171875,-0.0,2719.46728515625,1.0,279.7577819824219,283.3187255859375,294.0855407714844,297.65069580078125,293.1499938964844,293.1499938964844,279.45001220703125,36196.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751943945884703,1.0,0.0,0.0,3.688772439956665,3.688796758651733,9.07939693206572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.91064453125,0.0,1578.2227783203125,1895.4371337890625,0.0,4086.812255859375,0.9140574932098388,1.0,0.0,3.0,1.0,0.0
12417420,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4259338378906,0.6916680932044983,0.255861759185791,0.236196830868721,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4247436523437,0.8477166891098022,0.4830105304718017,0.5321126580238342,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4244384765625,0.9303311109542848,0.6346346139907837,0.4464197754859924,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4252624511719,0.7615689039230347,0.3463825285434723,0.333964079618454,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.42633056640625,0.658411979675293,0.2215018421411514,1.025585412979126,284.42486572265625,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.0918273925781,284.4217224121094,1.0,0.6060806512832642,1.0,1.0,0.0,1.0,-3.007660388946533,3.007652997970581,7.2734119385131635e-06,2.323230266571045,0.8968154788017273,0.8968154788017273,0.0,212.7789306640625,190.0,55602.53125,-0.0,2646.488525390625,1.0,279.4580078125,283.083740234375,294.0538635253906,297.6658630371094,293.1499938964844,293.1499938964844,279.75,36542.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819207787513732,1.0,0.0,0.0,3.669616460800171,3.6696407794952393,8.985342105916061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.33056640625,0.0,1559.183349609375,1895.4371337890625,0.0,4145.3974609375,0.9100038409233092,1.0,0.0,3.0,1.0,0.0
12417480,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4259338378906,0.6916680932044983,0.255861759185791,0.236196830868721,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4247436523437,0.8477166891098022,0.4830105304718017,0.5321126580238342,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4244384765625,0.9303311109542848,0.6346346139907837,0.4464197754859924,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4252624511719,0.7615689039230347,0.3463825285434723,0.333964079618454,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.42633056640625,0.658411979675293,0.2215018421411514,1.025585412979126,284.42486572265625,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.0918273925781,284.4217224121094,1.0,0.6060806512832642,1.0,1.0,0.0,1.0,-3.007660388946533,3.007652997970581,7.2734119385131635e-06,2.323230266571045,0.8968154788017273,0.8968154788017273,0.0,212.7789306640625,190.0,55602.53125,-0.0,2646.488525390625,1.0,279.4580078125,283.083740234375,294.0538635253906,297.6658630371094,293.1499938964844,293.1499938964844,279.75,36542.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819207787513732,1.0,0.0,0.0,3.669616460800171,3.6696407794952393,8.985342105916061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.33056640625,0.0,1559.183349609375,1895.4371337890625,0.0,4145.3974609375,0.9100038409233092,1.0,0.0,3.0,1.0,0.0
12417540,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56256103515625,0.6940284967422485,0.2536509037017822,0.2335902899503708,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.8509109616279602,0.4793895184993744,0.5273613929748535,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.9362691640853882,0.6328256130218506,0.4445204138755798,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5626220703125,0.7646203637123108,0.343998372554779,0.3311056196689605,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5625,0.6603728532791138,0.2193206250667572,1.0133839845657349,284.5626525878906,284.95001220703125,294.4804382324219,291.0063781738281,294.4823303222656,297.07623291015625,284.5627136230469,1.0,0.5983436107635498,1.0,1.0,0.0,1.0,-2.97916030883789,2.9791531562805176,7.135902706068009e-06,2.3010776042938232,0.8927952647209167,0.8927952647209167,0.0,205.4492950439453,178.0,53798.07421875,-0.0,2554.97998046875,1.0,279.74224853515625,283.2637023925781,293.9605712890625,297.39019775390625,293.1499938964844,293.1499938964844,280.04998779296875,36530.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691135287284852,1.0,0.0,0.0,3.649218797683716,3.649242877960205,8.885729698704381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.5009765625,0.0,1536.2646484375,1895.4371337890625,0.0,4033.395751953125,0.9054700136184692,1.0,0.0,3.0,1.0,0.0
12417600,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56256103515625,0.6940284967422485,0.2536509037017822,0.2335902899503708,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.8509109616279602,0.4793895184993744,0.5273613929748535,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.9362691640853882,0.6328256130218506,0.4445204138755798,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5626220703125,0.7646203637123108,0.343998372554779,0.3311056196689605,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5625,0.6603728532791138,0.2193206250667572,1.0133839845657349,284.5626525878906,284.95001220703125,294.4804382324219,291.0063781738281,294.4823303222656,297.07623291015625,284.5627136230469,1.0,0.5983436107635498,1.0,1.0,0.0,1.0,-2.97916030883789,2.9791531562805176,7.135902706068009e-06,2.3010776042938232,0.8927952647209167,0.8927952647209167,0.0,205.4492950439453,178.0,53798.07421875,-0.0,2554.97998046875,1.0,279.74224853515625,283.2637023925781,293.9605712890625,297.39019775390625,293.1499938964844,293.1499938964844,280.04998779296875,36530.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691135287284852,1.0,0.0,0.0,3.649218797683716,3.649242877960205,8.885729698704381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.5009765625,0.0,1536.2646484375,1895.4371337890625,0.0,4033.395751953125,0.9054700136184692,1.0,0.0,3.0,1.0,0.0
12417660,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7270812988281,0.7010684609413147,0.2526367008686065,0.2321000844240188,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72735595703125,0.8589688539505005,0.4772250056266784,0.5242626667022705,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7273864746094,0.9482443928718568,0.6326946020126343,0.4439264833927154,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.772218644618988,0.3427941501140594,0.3293526768684387,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.66648268699646,0.2180998176336288,1.005128264427185,284.7273254394531,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.07476806640625,284.7276916503906,1.0,0.5900207161903381,1.0,1.0,0.0,1.0,-2.961375951766968,2.961369037628174,7.050827207422117e-06,2.287283420562744,0.8912134766578674,0.8912134766578674,0.0,194.8760681152344,166.0,52099.8359375,-0.0,2468.362548828125,1.0,280.04168701171875,283.46588134765625,293.92608642578125,297.2322692871094,293.1499938964844,293.1499938964844,280.3500061035156,36394.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551562070846558,1.0,0.0,0.0,3.633952617645264,3.633976697921753,8.811540510578197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.595703125,0.0,1518.324462890625,1895.4371337890625,0.0,3909.292236328125,0.9019761681556702,1.0,0.0,3.0,1.0,0.0
12417720,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7270812988281,0.7010684609413147,0.2526367008686065,0.2321000844240188,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72735595703125,0.8589688539505005,0.4772250056266784,0.5242626667022705,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7273864746094,0.9482443928718568,0.6326946020126343,0.4439264833927154,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.772218644618988,0.3427941501140594,0.3293526768684387,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.66648268699646,0.2180998176336288,1.005128264427185,284.7273254394531,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.07476806640625,284.7276916503906,1.0,0.5900207161903381,1.0,1.0,0.0,1.0,-2.961375951766968,2.961369037628174,7.050827207422117e-06,2.287283420562744,0.8912134766578674,0.8912134766578674,0.0,194.8760681152344,166.0,52099.8359375,-0.0,2468.362548828125,1.0,280.04168701171875,283.46588134765625,293.92608642578125,297.2322692871094,293.1499938964844,293.1499938964844,280.3500061035156,36394.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551562070846558,1.0,0.0,0.0,3.633952617645264,3.633976697921753,8.811540510578197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.595703125,0.0,1518.324462890625,1895.4371337890625,0.0,3909.292236328125,0.9019761681556702,1.0,0.0,3.0,1.0,0.0
12417780,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7107821106910706,0.2521743774414062,0.2311619073152542,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8701786398887634,0.4757616221904754,0.5220158100128174,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.963003635406494,0.6332224011421204,0.4438747465610504,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7827543616294861,0.3422024548053741,0.3282297551631927,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.6753743886947632,0.2174537926912307,0.9995625019073486,284.89459228515625,284.95001220703125,294.277587890625,290.9578552246094,294.279541015625,297.07977294921875,284.89501953125,1.0,0.581655740737915,1.0,1.0,0.0,1.0,-2.949792623519897,2.9497857093811035,6.995805051701609e-06,2.278348922729492,0.8918840885162354,0.8918840885162354,0.0,183.0718688964844,154.0,50509.0390625,-0.0,2387.72607421875,1.0,280.3415832519531,283.6685791015625,293.90606689453125,297.10894775390625,293.1499938964844,293.1499938964844,280.6499938964844,36198.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424222707748412,1.0,0.0,0.0,3.625922441482544,3.625946283340454,8.772640285314992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.23974609375,0.0,1508.024658203125,1895.4371337890625,0.0,3794.44677734375,0.9000511169433594,1.0,0.0,3.0,1.0,0.0
12417840,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7107821106910706,0.2521743774414062,0.2311619073152542,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8701786398887634,0.4757616221904754,0.5220158100128174,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.963003635406494,0.6332224011421204,0.4438747465610504,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7827543616294861,0.3422024548053741,0.3282297551631927,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.6753743886947632,0.2174537926912307,0.9995625019073486,284.89459228515625,284.95001220703125,294.277587890625,290.9578552246094,294.279541015625,297.07977294921875,284.89501953125,1.0,0.581655740737915,1.0,1.0,0.0,1.0,-2.949792623519897,2.9497857093811035,6.995805051701609e-06,2.278348922729492,0.8918840885162354,0.8918840885162354,0.0,183.0718688964844,154.0,50509.0390625,-0.0,2387.72607421875,1.0,280.3415832519531,283.6685791015625,293.90606689453125,297.10894775390625,293.1499938964844,293.1499938964844,280.6499938964844,36198.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424222707748412,1.0,0.0,0.0,3.625922441482544,3.625946283340454,8.772640285314992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.23974609375,0.0,1508.024658203125,1895.4371337890625,0.0,3794.44677734375,0.9000511169433594,1.0,0.0,3.0,1.0,0.0
12417900,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7160247564315796,0.252040296792984,0.2307749986648559,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8766475319862366,0.47515869140625,0.521025538444519,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9706985354423524,0.6335792541503906,0.443897932767868,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7888001799583435,0.3420233428478241,0.3277780413627624,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.6805741786956787,0.2172537446022033,0.9973511695861816,285.0216064453125,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.08319091796875,285.02935791015625,1.0,0.577499508857727,1.0,1.0,0.0,1.0,-2.945117950439453,2.945111036300659,6.973704785195878e-06,2.2747626304626465,0.8935826420783997,0.8935826420783997,0.0,177.04641723632812,154.0,49248.67578125,-0.0,2349.017333984375,1.0,280.5980529785156,283.82720947265625,293.8749084472656,296.951171875,293.1499938964844,293.1499938964844,280.6499938964844,36076.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343968629837036,1.0,0.0,0.0,3.624822854995728,3.6248466968536377,8.767320878177998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.74951171875,0.0,1505.9041748046875,1895.4371337890625,0.0,3721.37646484375,0.8997555375099182,1.0,0.0,3.0,1.0,0.0
12417960,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7216471433639526,0.2519913017749786,0.2305003106594085,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.8839040994644165,0.4746623933315277,0.5202081203460693,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.978660523891449,0.6340382099151611,0.4440525770187378,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.7955363392829895,0.3419346809387207,0.3274454772472381,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.6864252686500549,0.21713887155056,0.9956145882606506,285.060302734375,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.08758544921875,285.0606384277344,1.0,0.5733964443206787,1.0,1.0,0.0,1.0,-2.9416308403015137,2.94162392616272,6.95725429977756e-06,2.2720930576324463,0.8947531580924988,0.8947531580924988,0.0,170.89712524414062,142.0,48991.890625,-0.0,2311.918701171875,1.0,280.64166259765625,283.8685913085937,293.8860168457031,296.9939270019531,293.1499938964844,293.1499938964844,280.95001220703125,35974.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305838942527772,1.0,0.0,0.0,3.6262502670288086,3.62627387046814,8.774226216701209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.3955078125,0.0,1506.718017578125,1895.4371337890625,0.0,3686.4921875,0.8999688625335693,1.0,0.0,3.0,1.0,0.0
12418020,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22320556640625,0.7337167263031006,0.2519659996032715,0.229998841881752,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.223388671875,0.9000664949417114,0.4737831950187683,0.5186628103256226,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22344970703125,0.9941027164459229,0.6350104212760925,0.4443519413471222,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.22332763671875,0.8102847337722778,0.3418553173542022,0.3268590569496155,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.6994494199752808,0.2170200496912002,0.9926470518112184,285.223388671875,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0965576171875,285.2236633300781,1.0,0.5652576088905334,1.0,1.0,0.0,1.0,-2.93549919128418,2.935492038726806,6.928434231667779e-06,2.2674241065979004,0.8979641795158386,0.8979641795158386,0.0,158.66452026367188,130.0,47519.40234375,-0.0,2239.784912109375,1.0,280.94158935546875,284.06561279296875,293.86395263671875,296.88067626953125,293.1499938964844,293.1499938964844,281.25,35823.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191715121269226,1.0,0.0,0.0,3.63314700126648,3.6331708431243896,8.807633662399894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.791015625,0.0,1513.1824951171875,1895.4371337890625,0.0,3581.5107421875,0.90138441324234,1.0,0.0,3.0,1.0,0.0
12418080,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22320556640625,0.7337167263031006,0.2519659996032715,0.229998841881752,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.223388671875,0.9000664949417114,0.4737831950187683,0.5186628103256226,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22344970703125,0.9941027164459229,0.6350104212760925,0.4443519413471222,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.22332763671875,0.8102847337722778,0.3418553173542022,0.3268590569496155,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.6994494199752808,0.2170200496912002,0.9926470518112184,285.223388671875,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0965576171875,285.2236633300781,1.0,0.5652576088905334,1.0,1.0,0.0,1.0,-2.93549919128418,2.935492038726806,6.928434231667779e-06,2.2674241065979004,0.8979641795158386,0.8979641795158386,0.0,158.66452026367188,130.0,47519.40234375,-0.0,2239.784912109375,1.0,280.94158935546875,284.06561279296875,293.86395263671875,296.88067626953125,293.1499938964844,293.1499938964844,281.25,35823.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191715121269226,1.0,0.0,0.0,3.63314700126648,3.6331708431243896,8.807633662399894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.791015625,0.0,1513.1824951171875,1895.4371337890625,0.0,3581.5107421875,0.90138441324234,1.0,0.0,3.0,1.0,0.0
12418140,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.37750244140625,0.745285153388977,0.2519885301589966,0.2296473830938339,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773193359375,0.9162458181381226,0.4730195105075836,0.5173707008361816,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.377197265625,0.9990000128746032,0.6371804475784302,0.432371973991394,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.8233879208564758,0.3418584764003753,0.3264621794223785,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775329589844,0.7117040753364563,0.2169831693172454,0.9905793070793152,285.3773498535156,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.1083679199219,285.3765563964844,1.0,0.5565545558929443,1.0,1.0,0.0,1.0,-2.91851806640625,2.918511390686035,6.848104021628387e-06,2.254129648208618,0.90111243724823,0.90111243724823,0.0,148.01629638671875,118.0,45948.671875,-0.0,2155.585205078125,1.0,281.2416381835937,284.2549133300781,293.8388366699219,296.7629089355469,293.1499938964844,293.1499938964844,280.95001220703125,35743.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907687246799469,1.0,0.0,0.0,3.6427502632141113,3.6427741050720215,8.85425606611534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.0205078125,0.0,1523.2042236328125,1895.4371337890625,0.0,3475.1279296875,0.9034706950187684,1.0,0.0,3.0,1.0,0.0
12418200,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.37750244140625,0.745285153388977,0.2519885301589966,0.2296473830938339,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773193359375,0.9162458181381226,0.4730195105075836,0.5173707008361816,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.377197265625,0.9990000128746032,0.6371804475784302,0.432371973991394,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.8233879208564758,0.3418584764003753,0.3264621794223785,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775329589844,0.7117040753364563,0.2169831693172454,0.9905793070793152,285.3773498535156,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.1083679199219,285.3765563964844,1.0,0.5565545558929443,1.0,1.0,0.0,1.0,-2.91851806640625,2.918511390686035,6.848104021628387e-06,2.254129648208618,0.90111243724823,0.90111243724823,0.0,148.01629638671875,118.0,45948.671875,-0.0,2155.585205078125,1.0,281.2416381835937,284.2549133300781,293.8388366699219,296.7629089355469,293.1499938964844,293.1499938964844,280.95001220703125,35743.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907687246799469,1.0,0.0,0.0,3.6427502632141113,3.6427741050720215,8.85425606611534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.0205078125,0.0,1523.2042236328125,1895.4371337890625,0.0,3475.1279296875,0.9034706950187684,1.0,0.0,3.0,1.0,0.0
12418260,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560363769531,0.7548567652702332,0.2506479322910309,0.2285704463720321,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546630859375,0.9306000471115112,0.4706602990627289,0.5150701999664307,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.9990000128746032,0.6410856246948242,0.4135376513004303,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552429199219,0.8340221047401428,0.3406132757663727,0.3253967761993408,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1565246582031,0.721088171005249,0.216110497713089,0.9865642189979552,285.1548156738281,285.3072814941406,293.8618469238281,290.85894775390625,293.8638916015625,297.1189270019531,285.1510009765625,1.0,0.5463134050369263,1.0,1.0,0.0,1.0,-2.8839540481567383,2.8839473724365234,6.688331268378533e-06,2.228089570999145,0.8965123295783997,0.8965123295783997,0.0,138.91012573242188,106.0,46709.578125,-0.0,2053.630859375,1.0,280.9578552246094,284.02813720703125,293.890625,296.931396484375,293.1499938964844,293.1499938964844,281.25,36060.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181099534034728,1.0,0.0,0.0,3.642165184020996,3.642189025878906,8.851412189869734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.87060546875,0.0,1524.922607421875,1895.4371337890625,0.0,3571.705810546875,0.9035235047340392,1.0,0.0,3.0,1.0,0.0
12418320,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560363769531,0.7548567652702332,0.2506479322910309,0.2285704463720321,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546630859375,0.9306000471115112,0.4706602990627289,0.5150701999664307,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.9990000128746032,0.6410856246948242,0.4135376513004303,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552429199219,0.8340221047401428,0.3406132757663727,0.3253967761993408,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1565246582031,0.721088171005249,0.216110497713089,0.9865642189979552,285.1548156738281,285.3072814941406,293.8618469238281,290.85894775390625,293.8638916015625,297.1189270019531,285.1510009765625,1.0,0.5463134050369263,1.0,1.0,0.0,1.0,-2.8839540481567383,2.8839473724365234,6.688331268378533e-06,2.228089570999145,0.8965123295783997,0.8965123295783997,0.0,138.91012573242188,106.0,46709.578125,-0.0,2053.630859375,1.0,280.9578552246094,284.02813720703125,293.890625,296.931396484375,293.1499938964844,293.1499938964844,281.25,36060.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181099534034728,1.0,0.0,0.0,3.642165184020996,3.642189025878906,8.851412189869734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.87060546875,0.0,1524.922607421875,1895.4371337890625,0.0,3571.705810546875,0.9035235047340392,1.0,0.0,3.0,1.0,0.0
12418380,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763671875,0.7659916877746582,0.249396875500679,0.2269595563411712,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27618408203125,0.9469927549362184,0.4684180617332458,0.5120103359222412,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2761535644531,0.9990000128746032,0.6472641825675964,0.3927569985389709,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762756347656,0.8462940454483032,0.3393124043941498,0.3237011432647705,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.731231689453125,0.2151267975568771,0.9802060723304749,285.2762145996094,285.4366149902344,293.757568359375,290.8328857421875,293.7596130371094,297.14093017578125,285.2753295898437,1.0,0.5349534749984741,1.0,1.0,0.0,1.0,-2.844162940979004,2.844156503677368,6.50502761345706e-06,2.1973414421081543,0.8945446014404297,0.8945446014404297,0.0,129.18569946289062,109.0,44915.546875,-0.0,1940.9444580078125,1.0,281.2420959472656,284.1930847167969,293.79107666015625,296.67388916015625,293.1499938964844,293.1499938964844,281.54998779296875,36141.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063748717308044,1.0,0.0,0.0,3.636834144592285,3.6368579864501953,8.825519444144447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.5869140625,0.0,1519.6226806640625,1895.4371337890625,0.0,3462.930908203125,0.9024104475975036,1.0,0.0,3.0,1.0,0.0
12418440,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763671875,0.7659916877746582,0.249396875500679,0.2269595563411712,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27618408203125,0.9469927549362184,0.4684180617332458,0.5120103359222412,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2761535644531,0.9990000128746032,0.6472641825675964,0.3927569985389709,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762756347656,0.8462940454483032,0.3393124043941498,0.3237011432647705,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.731231689453125,0.2151267975568771,0.9802060723304749,285.2762145996094,285.4366149902344,293.757568359375,290.8328857421875,293.7596130371094,297.14093017578125,285.2753295898437,1.0,0.5349534749984741,1.0,1.0,0.0,1.0,-2.844162940979004,2.844156503677368,6.50502761345706e-06,2.1973414421081543,0.8945446014404297,0.8945446014404297,0.0,129.18569946289062,109.0,44915.546875,-0.0,1940.9444580078125,1.0,281.2420959472656,284.1930847167969,293.79107666015625,296.67388916015625,293.1499938964844,293.1499938964844,281.54998779296875,36141.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063748717308044,1.0,0.0,0.0,3.636834144592285,3.6368579864501953,8.825519444144447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.5869140625,0.0,1519.6226806640625,1895.4371337890625,0.0,3462.930908203125,0.9024104475975036,1.0,0.0,3.0,1.0,0.0
12418500,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3903503417969,0.7704773545265198,0.2490426152944564,0.2264392673969268,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3935546875,0.9531325101852416,0.4676379859447479,0.5108928680419922,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940734863281,0.9990000128746032,0.6511845588684082,0.3850844800472259,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.8511765599250793,0.3389105498790741,0.3231137692928314,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3891906738281,0.735171377658844,0.2148183584213256,0.9779408574104308,285.3931579589844,285.5010986328125,293.70556640625,290.8195495605469,293.7076416015625,297.15802001953125,285.4007873535156,1.0,0.5311517715454102,1.0,1.0,0.0,1.0,-2.8297040462493896,2.829697608947754,6.438662694563391e-06,2.1859922409057617,0.894292950630188,0.894292950630188,0.0,125.7078857421875,109.0,43554.56640625,-0.0,1900.9915771484373,1.0,281.4984130859375,284.3456726074219,293.7389221191406,296.4808959960937,293.1499938964844,293.1499938964844,281.54998779296875,36142.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962963819503784,1.0,0.0,0.0,3.633692979812622,3.633716821670532,8.810280860416242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.8857421875,0.0,1516.1656494140625,1895.4371337890625,0.0,3369.036865234375,0.9017482399940492,1.0,0.0,3.0,1.0,0.0
12418560,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280700683594,0.7741518020629883,0.2488346099853515,0.2261384725570678,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42822265625,0.9578896164894104,0.4670532643795013,0.5101063847541809,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.42822265625,0.9990000128746032,0.6550703048706055,0.379187524318695,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281616210937,0.8551405668258667,0.3386665880680084,0.3227545320987701,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280090332031,0.7383667826652527,0.2146394848823547,0.976532816886902,285.4281921386719,285.5653991699219,293.6537170410156,290.80596923828125,293.6557922363281,297.1758117675781,285.42822265625,1.0,0.5282261371612549,1.0,1.0,0.0,1.0,-2.819302558898926,2.819296360015869,6.391288025042741e-06,2.177898645401001,0.8931323885917664,0.8931323885917664,0.0,123.1065673828125,127.0,43216.2578125,-0.0,1872.002197265625,1.0,281.541748046875,284.384521484375,293.7414855957031,296.50213623046875,293.1499938964844,293.1499938964844,281.8500061035156,36156.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903480172157288,1.0,0.0,0.0,3.630990505218506,3.631014347076416,8.79718072610558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.8662109375,0.0,1513.2874755859375,1895.4371337890625,0.0,3313.46240234375,0.9011219143867492,1.0,0.0,3.0,1.0,0.0
12418620,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.60107421875,0.7717387080192566,0.2486329525709152,0.2259311527013778,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015930175781,0.9543758034706116,0.466185599565506,0.5091067552566528,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6016540527344,0.9990000128746032,0.6609865427017212,0.3823582231998443,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.60137939453125,0.8526132106781006,0.338445782661438,0.3225030303001404,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60089111328125,0.7362972497940063,0.2145121842622757,0.9758315086364746,285.6015319824219,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.2017517089844,285.6027526855469,1.0,0.5298041105270386,1.0,1.0,0.0,1.0,-2.8206441402435303,2.8206377029418945,6.396785465767607e-06,2.1786675453186035,0.8924692273139954,0.8924692273139954,0.0,124.3271713256836,145.0,41768.24609375,-0.0,1880.0069580078125,1.0,281.8415832519531,284.5914611816406,293.714599609375,296.3764038085937,293.1499938964844,293.1499938964844,282.1499938964844,36128.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748425841331482,1.0,0.0,0.0,3.6260695457458496,3.62609338760376,8.773351964919129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.0859375,0.0,1507.660888671875,1895.4371337890625,0.0,3168.23046875,0.900009274482727,1.0,0.0,3.0,1.0,0.0
12418680,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.60107421875,0.7717387080192566,0.2486329525709152,0.2259311527013778,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015930175781,0.9543758034706116,0.466185599565506,0.5091067552566528,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6016540527344,0.9990000128746032,0.6609865427017212,0.3823582231998443,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.60137939453125,0.8526132106781006,0.338445782661438,0.3225030303001404,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60089111328125,0.7362972497940063,0.2145121842622757,0.9758315086364746,285.6015319824219,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.2017517089844,285.6027526855469,1.0,0.5298041105270386,1.0,1.0,0.0,1.0,-2.8206441402435303,2.8206377029418945,6.396785465767607e-06,2.1786675453186035,0.8924692273139954,0.8924692273139954,0.0,124.3271713256836,145.0,41768.24609375,-0.0,1880.0069580078125,1.0,281.8415832519531,284.5914611816406,293.714599609375,296.3764038085937,293.1499938964844,293.1499938964844,282.1499938964844,36128.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748425841331482,1.0,0.0,0.0,3.6260695457458496,3.62609338760376,8.773351964919129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.0859375,0.0,1507.660888671875,1895.4371337890625,0.0,3168.23046875,0.900009274482727,1.0,0.0,3.0,1.0,0.0
12418740,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894287109375,0.7619577050209045,0.2486574202775955,0.226124569773674,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.79010009765625,0.9403015375137328,0.4656049907207489,0.5086736083030701,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.79022216796875,0.9990000128746032,0.6632074117660522,0.3975850939750671,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7898254394531,0.8422005772590637,0.3384949266910553,0.3227201700210571,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891845703125,0.7277379631996155,0.2145511656999588,0.9769553542137146,285.7900390625,285.8197937011719,293.44854736328125,290.7492370605469,293.4505615234375,297.2067565917969,285.791748046875,1.0,0.5368630290031433,1.0,1.0,0.0,1.0,-2.840322256088257,2.840315818786621,6.486292932095239e-06,2.193840980529785,0.8927568793296814,0.8927568793296814,0.0,130.88494873046875,163.0,40486.6328125,-0.0,1943.0404052734373,1.0,282.1415710449219,284.808349609375,293.6937866210937,296.2734680175781,293.1499938964844,293.1499938964844,282.45001220703125,36063.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861097514629364,1.0,0.0,0.0,3.623530864715576,3.6235547065734863,8.761072081142629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.62939453125,0.0,1504.3890380859375,1895.4371337890625,0.0,3039.29833984375,0.8994005918502808,1.0,0.0,3.0,1.0,0.0
