time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12418800,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894287109375,0.7619577050209045,0.2486574202775955,0.226124569773674,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.79010009765625,0.9403015375137328,0.4656049907207489,0.5086736083030701,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.79022216796875,0.9990000128746032,0.6632074117660522,0.3975850939750671,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7898254394531,0.8422005772590637,0.3384949266910553,0.3227201700210571,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891845703125,0.7277379631996155,0.2145511656999588,0.9769553542137146,285.7900390625,285.8197937011719,293.44854736328125,290.7492370605469,293.4505615234375,297.2067565917969,285.791748046875,1.0,0.5368630290031433,1.0,1.0,0.0,1.0,-2.840322256088257,2.840315818786621,6.486292932095239e-06,2.193840980529785,0.8927568793296814,0.8927568793296814,0.0,130.88494873046875,163.0,40486.6328125,-0.0,1943.0404052734373,1.0,282.1415710449219,284.808349609375,293.6937866210937,296.2734680175781,293.1499938964844,293.1499938964844,282.45001220703125,36063.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861097514629364,1.0,0.0,0.0,3.623530864715576,3.6235547065734863,8.761072081142629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.62939453125,0.0,1504.3890380859375,1895.4371337890625,0.0,3039.29833984375,0.8994005918502808,1.0,0.0,3.0,1.0,0.0
12418860,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.7487298250198364,0.2488168776035308,0.2265825271606445,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847106933594,0.9200853705406188,0.4652050137519836,0.5086076259613037,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848937988281,0.9990000128746032,0.6621537208557129,0.4204528629779815,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844055175781,0.8280269503593445,0.3387198150157928,0.3232528865337372,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.7155277132987976,0.2146342694759369,0.979009449481964,285.9846496582031,285.9447021484375,293.3478088378906,290.7191772460937,293.3497619628906,297.194580078125,285.986572265625,1.0,0.5476068258285522,1.0,1.0,0.0,1.0,-2.871389150619507,2.871382474899292,6.629113158851396e-06,2.2179055213928223,0.8940316438674927,0.8940316438674927,0.0,141.23330688476562,166.0,39288.6953125,-0.0,2044.1982421875,1.0,282.4415588378906,285.0286560058594,293.6709899902344,296.1769714355469,293.1499938964844,293.1499938964844,282.75,35975.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488442301750183,1.0,0.0,0.0,3.624237775802612,3.6242616176605225,8.764490644352918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.24267578125,0.0,1504.5135498046875,1895.4371337890625,0.0,2924.447021484375,0.8994993567466736,1.0,0.0,3.0,1.0,0.0
12418920,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.7487298250198364,0.2488168776035308,0.2265825271606445,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847106933594,0.9200853705406188,0.4652050137519836,0.5086076259613037,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848937988281,0.9990000128746032,0.6621537208557129,0.4204528629779815,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844055175781,0.8280269503593445,0.3387198150157928,0.3232528865337372,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.7155277132987976,0.2146342694759369,0.979009449481964,285.9846496582031,285.9447021484375,293.3478088378906,290.7191772460937,293.3497619628906,297.194580078125,285.986572265625,1.0,0.5476068258285522,1.0,1.0,0.0,1.0,-2.871389150619507,2.871382474899292,6.629113158851396e-06,2.2179055213928223,0.8940316438674927,0.8940316438674927,0.0,141.23330688476562,166.0,39288.6953125,-0.0,2044.1982421875,1.0,282.4415588378906,285.0286560058594,293.6709899902344,296.1769714355469,293.1499938964844,293.1499938964844,282.75,35975.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488442301750183,1.0,0.0,0.0,3.624237775802612,3.6242616176605225,8.764490644352918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.24267578125,0.0,1504.5135498046875,1895.4371337890625,0.0,2924.447021484375,0.8994993567466736,1.0,0.0,3.0,1.0,0.0
12418980,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1719970703125,0.7396630048751831,0.2490245997905731,0.2270349115133285,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.17254638671875,0.9061533808708192,0.4649016261100769,0.5085878968238831,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1726989746094,0.9990000128746032,0.6595008373260498,0.4378913342952728,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1723327636719,0.818034827709198,0.3390251994132995,0.323813647031784,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1718139648437,0.7061145305633545,0.2146861851215362,0.9806510210037231,286.1724853515625,286.0675964355469,293.24871826171875,290.6878662109375,293.2506103515625,297.1754150390625,286.1737976074219,1.0,0.5555340647697449,1.0,1.0,0.0,1.0,-2.8955342769622803,2.8955273628234863,6.741817287547747e-06,2.2368879318237305,0.8961598873138428,0.8961598873138428,0.0,149.5095977783203,169.0,38017.18359375,-0.0,2125.378662109375,1.0,282.7415771484375,285.2426147460937,293.6428527832031,296.0752868652344,293.1499938964844,293.1499938964844,283.04998779296875,35881.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372445702552795,1.0,0.0,0.0,3.628511905670166,3.628535747528076,8.7851742591738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.99609375,0.0,1508.5133056640625,1895.4371337890625,0.0,2815.982177734375,0.9003881812095642,1.0,0.0,3.0,1.0,0.0
12419040,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1719970703125,0.7396630048751831,0.2490245997905731,0.2270349115133285,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.17254638671875,0.9061533808708192,0.4649016261100769,0.5085878968238831,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1726989746094,0.9990000128746032,0.6595008373260498,0.4378913342952728,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1723327636719,0.818034827709198,0.3390251994132995,0.323813647031784,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1718139648437,0.7061145305633545,0.2146861851215362,0.9806510210037231,286.1724853515625,286.0675964355469,293.24871826171875,290.6878662109375,293.2506103515625,297.1754150390625,286.1737976074219,1.0,0.5555340647697449,1.0,1.0,0.0,1.0,-2.8955342769622803,2.8955273628234863,6.741817287547747e-06,2.2368879318237305,0.8961598873138428,0.8961598873138428,0.0,149.5095977783203,169.0,38017.18359375,-0.0,2125.378662109375,1.0,282.7415771484375,285.2426147460937,293.6428527832031,296.0752868652344,293.1499938964844,293.1499938964844,283.04998779296875,35881.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372445702552795,1.0,0.0,0.0,3.628511905670166,3.628535747528076,8.7851742591738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.99609375,0.0,1508.5133056640625,1895.4371337890625,0.0,2815.982177734375,0.9003881812095642,1.0,0.0,3.0,1.0,0.0
12419100,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3023986816406,0.7361704111099243,0.2491247802972793,0.2272176742553711,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.305908203125,0.9010717272758484,0.4647614657878876,0.5085358023643494,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.30694580078125,0.9990000128746032,0.658233642578125,0.4449721276760101,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.304443359375,0.8140702247619629,0.3391824662685394,0.3240597248077392,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3011169433594,0.7022793889045715,0.2146999388933181,0.9812368154525756,286.3056030273437,286.128173828125,293.1998596191406,290.6717224121094,293.2017517089844,297.1670837402344,286.314208984375,1.0,0.5588381290435791,1.0,1.0,0.0,1.0,-2.905212879180908,2.9052059650421143,6.787188794987742e-06,2.244464874267578,0.8980189561843872,0.8980189561843872,0.0,152.95106506347656,169.0,36847.7265625,-0.0,2158.89208984375,1.0,282.9981994628906,285.40447998046875,293.60113525390625,295.92169189453125,293.1499938964844,293.1499938964844,283.04998779296875,35824.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289653062820435,1.0,0.0,0.0,3.631726741790772,3.631750345230103,8.800748219073284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.70361328125,0.0,1511.62841796875,1895.4371337890625,0.0,2738.81591796875,0.9010998010635376,1.0,0.0,3.0,1.0,0.0
12419160,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3513488769531,0.7332900166511536,0.2492665499448776,0.2274576425552368,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3517761230469,0.896856427192688,0.4646863639354706,0.5085850358009338,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3518981933594,0.9990000128746032,0.6571148633956909,0.4511287808418274,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3515930175781,0.810698926448822,0.3393822312355041,0.3243625164031982,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3511962890625,0.699050784111023,0.2147416174411773,0.9819520115852356,286.35174560546875,286.1881103515625,293.1515197753906,290.6552124023437,293.15338134765625,297.1600952148437,286.3527526855469,1.0,0.5618115663528442,1.0,1.0,0.0,1.0,-2.914178371429444,2.9141714572906494,6.829337053204654e-06,2.251476526260376,0.8990195393562317,0.8990195393562317,0.0,156.00559997558594,172.0,36678.2109375,-0.0,2189.45947265625,1.0,283.0417175292969,285.4499206542969,293.6078186035156,295.9618835449219,293.1499938964844,293.1499938964844,283.1499938964844,35792.390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251040577888489,1.0,0.0,0.0,3.6361124515533447,3.636136293411255,8.822017321108433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.4580078125,0.0,1516.225341796875,1895.4371337890625,0.0,2702.918212890625,0.9000244140625,1.0,0.0,3.0,1.0,0.0
12419220,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4130859375,0.7272425889968872,0.2491184026002884,0.2276669889688491,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4130249023437,0.88820481300354,0.4640799462795257,0.5083527565002441,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4129943847656,0.9972739815711976,0.6544778347015381,0.4585365653038025,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4130554199219,0.8034535050392151,0.3393908441066742,0.3247193694114685,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4130859375,0.6923432946205139,0.2145563662052154,0.9826067686080932,286.4130249023437,286.30584716796875,293.0565795898437,290.62115478515625,293.0583801269531,297.1450500488281,286.4127502441406,1.0,0.5666983127593994,1.0,1.0,0.0,1.0,-2.92429518699646,2.924288272857666,6.877637133584358e-06,2.2596442699432373,0.9002035856246948,0.9002035856246948,0.0,162.11537170410156,175.0,36069.2421875,-0.0,2237.455322265625,1.0,283.1470642089844,285.5252685546875,293.6044311523437,295.9449768066406,293.1499938964844,293.1499938964844,283.04998779296875,35444.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213801980018616,1.0,0.0,0.0,3.624196767807007,3.624220371246338,8.764292260821094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.4248046875,0.0,1500.5262451171875,1895.4371337890625,0.0,2668.360595703125,0.9007486701011658,1.0,0.0,3.0,1.0,0.0
12419280,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4130859375,0.7272425889968872,0.2491184026002884,0.2276669889688491,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4130249023437,0.88820481300354,0.4640799462795257,0.5083527565002441,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4129943847656,0.9972739815711976,0.6544778347015381,0.4585365653038025,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4130554199219,0.8034535050392151,0.3393908441066742,0.3247193694114685,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4130859375,0.6923432946205139,0.2145563662052154,0.9826067686080932,286.4130249023437,286.30584716796875,293.0565795898437,290.62115478515625,293.0583801269531,297.1450500488281,286.4127502441406,1.0,0.5666983127593994,1.0,1.0,0.0,1.0,-2.92429518699646,2.924288272857666,6.877637133584358e-06,2.2596442699432373,0.9002035856246948,0.9002035856246948,0.0,162.11537170410156,175.0,36069.2421875,-0.0,2237.455322265625,1.0,283.1470642089844,285.5252685546875,293.6044311523437,295.9449768066406,293.1499938964844,293.1499938964844,283.04998779296875,35444.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213801980018616,1.0,0.0,0.0,3.624196767807007,3.624220371246338,8.764292260821094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.4248046875,0.0,1500.5262451171875,1895.4371337890625,0.0,2668.360595703125,0.9007486701011658,1.0,0.0,3.0,1.0,0.0
12419340,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.32763671875,0.7198363542556763,0.2480497509241104,0.2271924763917923,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3269958496094,0.8782317638397217,0.4624019861221313,0.5071777701377869,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3267822265625,0.9886255860328674,0.6521681547164917,0.4570837914943695,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3272705078125,0.794750452041626,0.3385182917118072,0.3243995308876037,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3278503417969,0.6843998432159424,0.2137426286935806,0.9810258746147156,286.3270568847656,286.42047119140625,292.9641418457031,290.5856018066406,292.96588134765625,297.1312255859375,286.3253173828125,1.0,0.5697914958000183,1.0,1.0,0.0,1.0,-2.9185056686401367,2.9184987545013428,6.8507779360516e-06,2.2553231716156006,0.8975423574447632,0.8975423574447632,0.0,168.59292602539062,178.0,36303.8984375,-0.0,2259.571044921875,1.0,283.0526428222656,285.4411315917969,293.6087951660156,295.9927062988281,293.1499938964844,293.1499938964844,283.1499938964844,35868.828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277990818023682,1.0,0.0,0.0,3.6360251903533936,3.636049032211304,8.821594406072109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.90966796875,0.0,1516.69873046875,1895.4371337890625,0.0,2727.967041015625,0.9000174403190613,1.0,0.0,3.0,1.0,0.0
12419400,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.32763671875,0.7198363542556763,0.2480497509241104,0.2271924763917923,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3269958496094,0.8782317638397217,0.4624019861221313,0.5071777701377869,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3267822265625,0.9886255860328674,0.6521681547164917,0.4570837914943695,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3272705078125,0.794750452041626,0.3385182917118072,0.3243995308876037,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3278503417969,0.6843998432159424,0.2137426286935806,0.9810258746147156,286.3270568847656,286.42047119140625,292.9641418457031,290.5856018066406,292.96588134765625,297.1312255859375,286.3253173828125,1.0,0.5697914958000183,1.0,1.0,0.0,1.0,-2.9185056686401367,2.9184987545013428,6.8507779360516e-06,2.2553231716156006,0.8975423574447632,0.8975423574447632,0.0,168.59292602539062,178.0,36303.8984375,-0.0,2259.571044921875,1.0,283.0526428222656,285.4411315917969,293.6087951660156,295.9927062988281,293.1499938964844,293.1499938964844,283.1499938964844,35868.828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277990818023682,1.0,0.0,0.0,3.6360251903533936,3.636049032211304,8.821594406072109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.90966796875,0.0,1516.69873046875,1895.4371337890625,0.0,2727.967041015625,0.9000174403190613,1.0,0.0,3.0,1.0,0.0
12419460,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3630065917969,0.7131218314170837,0.2467694729566574,0.2262384891510009,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3628845214844,0.8698226809501648,0.4604551494121551,0.5053099393844604,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3628234863281,0.9810572862625122,0.650582492351532,0.4559974670410156,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3629455566406,0.7872952222824097,0.3373583853244781,0.323535144329071,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3630676269531,0.6774986386299133,0.2126763612031936,0.9773866534233092,286.3628845214844,286.5316162109375,292.87451171875,290.54852294921875,292.8761901855469,297.1206970214844,286.3623962402344,1.0,0.571722149848938,1.0,1.0,0.0,1.0,-2.908687829971313,2.9086809158325195,6.804873009969015e-06,2.2477848529815674,0.894864559173584,0.894864559173584,0.0,173.91807556152344,181.0,35535.359375,-0.0,2268.834716796875,1.0,283.1473388671875,285.4963684082031,293.53662109375,295.86383056640625,293.1499938964844,293.1499938964844,283.1499938964844,35684.51953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243144154548645,1.0,0.0,0.0,3.615173101425171,3.615196704864502,8.72070302193606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.97119140625,0.0,1492.4281005859375,1895.4371337890625,0.0,2695.5849609375,0.8938829302787781,1.0,0.0,3.0,1.0,0.0
12419520,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3630065917969,0.7131218314170837,0.2467694729566574,0.2262384891510009,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3628845214844,0.8698226809501648,0.4604551494121551,0.5053099393844604,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3628234863281,0.9810572862625122,0.650582492351532,0.4559974670410156,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3629455566406,0.7872952222824097,0.3373583853244781,0.323535144329071,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3630676269531,0.6774986386299133,0.2126763612031936,0.9773866534233092,286.3628845214844,286.5316162109375,292.87451171875,290.54852294921875,292.8761901855469,297.1206970214844,286.3623962402344,1.0,0.571722149848938,1.0,1.0,0.0,1.0,-2.908687829971313,2.9086809158325195,6.804873009969015e-06,2.2477848529815674,0.894864559173584,0.894864559173584,0.0,173.91807556152344,181.0,35535.359375,-0.0,2268.834716796875,1.0,283.1473388671875,285.4963684082031,293.53662109375,295.86383056640625,293.1499938964844,293.1499938964844,283.1499938964844,35684.51953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243144154548645,1.0,0.0,0.0,3.615173101425171,3.615196704864502,8.72070302193606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.97119140625,0.0,1492.4281005859375,1895.4371337890625,0.0,2695.5849609375,0.8938829302787781,1.0,0.0,3.0,1.0,0.0
12419580,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3555908203125,0.7072395086288452,0.2454234063625335,0.2252503037452697,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3553466796875,0.8629956245422363,0.4584152698516845,0.5033835172653198,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.35528564453125,0.9746296405792236,0.6491184830665588,0.4551566839218139,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3554382324219,0.7811793684959412,0.3360754251480102,0.3225665986537933,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35565185546875,0.6717642545700073,0.2115070819854736,0.9732233285903932,286.3553771972656,286.638916015625,292.7879638671875,290.50982666015625,292.78961181640625,297.1114807128906,286.3547058105469,1.0,0.5730260014533997,1.0,1.0,0.0,1.0,-2.898309230804444,2.8983025550842285,6.756538368790643e-06,2.239826440811157,0.8903356194496155,0.8903356194496155,0.0,178.2814483642578,184.0,35098.5,-0.0,2272.27978515625,1.0,283.1499328613281,285.49981689453125,293.4974365234375,295.8036804199219,293.1499938964844,293.1499938964844,283.1499938964844,35174.5234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218047022819519,1.0,0.0,0.0,3.570134401321411,3.570157527923584,8.504767379236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.78173828125,0.0,1440.074951171875,1895.4371337890625,0.0,2672.296630859375,0.8829061388969421,1.0,0.0,3.0,1.0,0.0
12419640,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3555908203125,0.7072395086288452,0.2454234063625335,0.2252503037452697,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3553466796875,0.8629956245422363,0.4584152698516845,0.5033835172653198,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.35528564453125,0.9746296405792236,0.6491184830665588,0.4551566839218139,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3554382324219,0.7811793684959412,0.3360754251480102,0.3225665986537933,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35565185546875,0.6717642545700073,0.2115070819854736,0.9732233285903932,286.3553771972656,286.638916015625,292.7879638671875,290.50982666015625,292.78961181640625,297.1114807128906,286.3547058105469,1.0,0.5730260014533997,1.0,1.0,0.0,1.0,-2.898309230804444,2.8983025550842285,6.756538368790643e-06,2.239826440811157,0.8903356194496155,0.8903356194496155,0.0,178.2814483642578,184.0,35098.5,-0.0,2272.27978515625,1.0,283.1499328613281,285.49981689453125,293.4974365234375,295.8036804199219,293.1499938964844,293.1499938964844,283.1499938964844,35174.5234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218047022819519,1.0,0.0,0.0,3.570134401321411,3.570157527923584,8.504767379236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.78173828125,0.0,1440.074951171875,1895.4371337890625,0.0,2672.296630859375,0.8829061388969421,1.0,0.0,3.0,1.0,0.0
12419700,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.35504150390625,0.7043827176094055,0.2446956187486648,0.2246958017349243,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35498046875,0.8598271012306213,0.4573261737823486,0.5023301839828491,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3549499511719,0.9715160727500916,0.6483068466186523,0.4546771049499511,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3550109863281,0.7783149480819702,0.3353640139102936,0.3220047950744629,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3550720214844,0.6690666675567627,0.2108701914548874,0.9708614349365234,286.35498046875,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1067810058594,286.35467529296875,1.0,0.5734995603561401,1.0,1.0,0.0,1.0,-2.892452001571656,2.8924450874328613,6.729315373377176e-06,2.235325813293457,0.8875700235366821,0.8875700235366821,0.0,180.29376220703125,184.0,34832.18359375,-0.0,2271.982421875,1.0,283.1499938964844,285.5053100585937,293.4760437011719,295.7678527832031,293.1499938964844,293.1499938964844,283.1499938964844,34701.1328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203666806221008,1.0,0.0,0.0,3.534018993377685,3.5340416431427,8.33356978091615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.80859375,0.0,1398.5120849609375,1895.4371337890625,0.0,2658.966796875,0.8769620656967163,1.0,0.0,3.0,1.0,0.0
12419760,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3509216308594,0.7016163468360901,0.2439431995153427,0.2241157293319702,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.35076904296875,0.8568030595779419,0.4562051594257355,0.5012381672859192,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3507385253906,0.9684628844261168,0.6474505066871643,0.4541670978069305,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.350830078125,0.7755659818649292,0.3346177041530609,0.3214059770107269,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3509826660156,0.6664707660675049,0.2102069854736328,0.968361496925354,286.3507995605469,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.10211181640625,286.3503112792969,1.0,0.5738820433616638,1.0,1.0,0.0,1.0,-2.8862762451171875,2.8862695693969727,6.700661288050469e-06,2.2305757999420166,0.8844067454338074,0.8844067454338074,0.0,182.2126007080078,187.0,34604.1796875,-0.0,2270.6640625,1.0,283.1499938964844,285.5062255859375,293.4541931152344,295.73248291015625,293.1499938964844,293.1499938964844,283.1499938964844,34497.72265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818763792514801,1.0,0.0,0.0,3.509883403778076,3.509905815124512,8.220130212066579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.955078125,0.0,1371.9888916015625,1895.4371337890625,0.0,2644.12060546875,0.8683955073356628,1.0,0.0,3.0,1.0,0.0
12419820,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35272216796875,0.6986011266708374,0.2430813759565353,0.2234391123056411,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.35272216796875,0.8535534739494324,0.4549244344234466,0.4999740123748779,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3526916503906,0.9650880694389344,0.6464534997940063,0.4535583853721618,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35272216796875,0.7725958228111267,0.3337512910366058,0.3206962645053863,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35272216796875,0.6636604070663452,0.209440678358078,0.96541827917099,286.35272216796875,286.7977294921875,292.659912109375,290.44610595703125,292.66143798828125,297.0970153808594,286.3525695800781,1.0,0.574222207069397,1.0,1.0,0.0,1.0,-2.8790199756622314,2.8790132999420166,6.667056823062012e-06,2.2249879837036133,0.8805676698684692,0.8805676698684692,0.0,184.2762908935547,187.0,34279.4453125,-0.0,2268.17431640625,1.0,283.1499938964844,285.5144958496094,293.4283752441406,295.6880798339844,293.1499938964844,293.1499938964844,283.1499938964844,33932.69921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166755437850952,1.0,0.0,0.0,3.464011907577514,3.464033603668213,8.006671805560472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.30126953125,0.0,1321.2449951171875,1895.4371337890625,0.0,2624.798583984375,0.8601930141448975,1.0,0.0,3.0,1.0,0.0
12419880,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3509521484375,0.6962985396385193,0.2423909902572631,0.2228958159685135,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3508605957031,0.851100504398346,0.4539006948471069,0.4989626109600067,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.350830078125,0.962477207183838,0.6456410884857178,0.4530626833438873,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3509216308594,0.7703438997268677,0.3330500721931457,0.3201186656951904,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3509826660156,0.6615258455276489,0.2088232189416885,0.9630299806594848,286.35089111328125,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.0931396484375,286.3505859375,1.0,0.5744372606277466,1.0,1.0,0.0,1.0,-2.8731496334075928,2.873142957687378,6.639927050855476e-06,2.220464944839477,0.877232015132904,0.877232015132904,0.0,185.8396759033203,190.0,34057.54296875,-0.0,2265.640625,1.0,283.1499938964844,285.5170288085937,293.408203125,295.65435791015625,293.1499938964844,293.1499938964844,283.1499938964844,33719.39453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149014115333557,1.0,0.0,0.0,3.438253164291382,3.43827486038208,7.888038453529589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.369140625,0.0,1294.0291748046875,1895.4371337890625,0.0,2608.401123046875,0.8512589335441589,1.0,0.0,3.0,1.0,0.0
12419940,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.355224609375,0.6912258267402649,0.2407929897308349,0.221623420715332,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.35516357421875,0.8457764983177185,0.4515357613563537,0.4966060817241668,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.35516357421875,0.956617832183838,0.6437222957611084,0.4518734812736511,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3551940917969,0.7654311060905457,0.3314070403575897,0.3187462985515594,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.355224609375,0.6568629145622253,0.2073829174041748,0.9573841094970704,286.3551940917969,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.0848388671875,286.35504150390625,1.0,0.5747922658920288,1.0,1.0,0.0,1.0,-2.859292984008789,2.8592865467071533,6.576086889253929e-06,2.2097792625427246,0.8689290285110474,0.8689290285110474,0.0,189.257064819336,178.0,33467.01953125,-0.0,2258.34130859375,1.0,283.1499938964844,285.5315856933594,293.3607788085937,295.57183837890625,293.1499938964844,293.1499938964844,283.1499938964844,32879.81640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103106617927551,1.0,0.0,0.0,3.3575754165649414,3.3575961589813232,7.522199894083315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.052734375,0.0,1210.04248046875,1895.4371337890625,0.0,2566.0546875,0.8320514559745789,1.0,0.0,3.0,1.0,0.0
12420000,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.355224609375,0.6912258267402649,0.2407929897308349,0.221623420715332,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.35516357421875,0.8457764983177185,0.4515357613563537,0.4966060817241668,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.35516357421875,0.956617832183838,0.6437222957611084,0.4518734812736511,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3551940917969,0.7654311060905457,0.3314070403575897,0.3187462985515594,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.355224609375,0.6568629145622253,0.2073829174041748,0.9573841094970704,286.3551940917969,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.0848388671875,286.35504150390625,1.0,0.5747922658920288,1.0,1.0,0.0,1.0,-2.859292984008789,2.8592865467071533,6.576086889253929e-06,2.2097792625427246,0.8689290285110474,0.8689290285110474,0.0,189.257064819336,178.0,33467.01953125,-0.0,2258.34130859375,1.0,283.1499938964844,285.5315856933594,293.3607788085937,295.57183837890625,293.1499938964844,293.1499938964844,283.1499938964844,32879.81640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103106617927551,1.0,0.0,0.0,3.3575754165649414,3.3575961589813232,7.522199894083315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.052734375,0.0,1210.04248046875,1895.4371337890625,0.0,2566.0546875,0.8320514559745789,1.0,0.0,3.0,1.0,0.0
12420060,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.691728949546814,0.2391800284385681,0.220089390873909,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.36187744140625,0.8467367887496948,0.4491350948810577,0.4939145445823669,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36187744140625,0.95858633518219,0.6417239904403687,0.4504366815090179,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.7663804292678833,0.3297170102596283,0.3170707523822784,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.6572292447090149,0.2059129178524017,0.9503766894340516,286.36187744140625,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.07733154296875,286.3617858886719,1.0,0.5705435872077942,1.0,1.0,0.0,1.0,-2.8424768447875977,2.842470169067383,6.499072696897201e-06,2.1968324184417725,0.8595457673072815,0.8595457673072815,0.0,186.2159881591797,166.0,32819.7734375,-0.0,2214.67431640625,1.0,283.1499938964844,285.5484924316406,293.31170654296875,295.4848327636719,293.1499938964844,293.1499938964844,283.1499938964844,32004.357421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051096796989441,1.0,0.0,0.0,3.269226789474488,3.2692465782165527,7.131541792659846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.34716796875,0.0,1122.58984375,1895.4371337890625,0.0,2518.23291015625,0.8111048936843872,1.0,0.0,3.0,1.0,0.0
12420120,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.691728949546814,0.2391800284385681,0.220089390873909,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.36187744140625,0.8467367887496948,0.4491350948810577,0.4939145445823669,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36187744140625,0.95858633518219,0.6417239904403687,0.4504366815090179,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.7663804292678833,0.3297170102596283,0.3170707523822784,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.6572292447090149,0.2059129178524017,0.9503766894340516,286.36187744140625,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.07733154296875,286.3617858886719,1.0,0.5705435872077942,1.0,1.0,0.0,1.0,-2.8424768447875977,2.842470169067383,6.499072696897201e-06,2.1968324184417725,0.8595457673072815,0.8595457673072815,0.0,186.2159881591797,166.0,32819.7734375,-0.0,2214.67431640625,1.0,283.1499938964844,285.5484924316406,293.31170654296875,295.4848327636719,293.1499938964844,293.1499938964844,283.1499938964844,32004.357421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051096796989441,1.0,0.0,0.0,3.269226789474488,3.2692465782165527,7.131541792659846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.34716796875,0.0,1122.58984375,1895.4371337890625,0.0,2518.23291015625,0.8111048936843872,1.0,0.0,3.0,1.0,0.0
12420180,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.370849609375,0.6958210468292236,0.2375936657190323,0.2184294760227203,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3708801269531,0.851733386516571,0.4467290639877319,0.4910369515419006,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3708801269531,0.9654235243797302,0.6396884918212891,0.4488572180271148,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3708801269531,0.7710989713668823,0.3280154168605804,0.3152265846729278,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.370849609375,0.6608276963233948,0.2044514119625091,0.9426552057266236,286.3708801269531,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.07098388671875,286.3708801269531,1.0,0.5639581084251404,1.0,1.0,0.0,1.0,-2.824079990386963,2.824073553085327,6.415245934476843e-06,2.182626247406006,0.8490835428237915,0.8490835428237915,0.0,179.2707977294922,154.0,32124.1875,-0.0,2150.000732421875,1.0,283.1499938964844,285.56793212890625,293.2601623535156,295.3923645019531,293.1499938964844,293.1499938964844,283.1499938964844,31110.44921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992656230926514,1.0,0.0,0.0,3.1738598346710205,3.173878669738769,6.721540444232232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.44384765625,0.0,1033.341064453125,1895.4371337890625,0.0,2464.712646484375,0.7885873913764954,1.0,0.0,3.0,1.0,0.0
12420240,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.370849609375,0.6958210468292236,0.2375936657190323,0.2184294760227203,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3708801269531,0.851733386516571,0.4467290639877319,0.4910369515419006,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3708801269531,0.9654235243797302,0.6396884918212891,0.4488572180271148,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3708801269531,0.7710989713668823,0.3280154168605804,0.3152265846729278,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.370849609375,0.6608276963233948,0.2044514119625091,0.9426552057266236,286.3708801269531,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.07098388671875,286.3708801269531,1.0,0.5639581084251404,1.0,1.0,0.0,1.0,-2.824079990386963,2.824073553085327,6.415245934476843e-06,2.182626247406006,0.8490835428237915,0.8490835428237915,0.0,179.2707977294922,154.0,32124.1875,-0.0,2150.000732421875,1.0,283.1499938964844,285.56793212890625,293.2601623535156,295.3923645019531,293.1499938964844,293.1499938964844,283.1499938964844,31110.44921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992656230926514,1.0,0.0,0.0,3.1738598346710205,3.173878669738769,6.721540444232232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.44384765625,0.0,1033.341064453125,1895.4371337890625,0.0,2464.712646484375,0.7885873913764954,1.0,0.0,3.0,1.0,0.0
12420300,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.379150390625,0.6987999677658081,0.2368105500936508,0.2175754159688949,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3793334960937,0.8553163409233093,0.4455261528491974,0.4895568192005157,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.37939453125,0.969942271709442,0.6386610269546509,0.4480324983596802,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3792724609375,0.7744638919830322,0.3271624743938446,0.3142672181129455,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37908935546875,0.6634957194328308,0.2037262469530105,0.9386553168296814,286.3793334960937,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0682067871094,286.3797302246094,1.0,0.5600991249084473,1.0,1.0,0.0,1.0,-2.8145551681518555,2.814548969268799,6.372049483616138e-06,2.17526650428772,0.8434998393058777,0.8434998393058777,0.0,174.9465789794922,154.0,31731.708984375,-0.0,2113.32275390625,1.0,283.1499938964844,285.5819702148437,293.23321533203125,295.3427429199219,293.1499938964844,293.1499938964844,283.1499938964844,30508.927734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960707545280457,1.0,0.0,0.0,3.1161108016967773,3.116128921508789,6.479165222117445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.25830078125,0.0,981.2788696289062,1895.4371337890625,0.0,2435.556640625,0.777707576751709,1.0,0.0,3.0,1.0,0.0
12420360,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3830261230469,0.7023078203201294,0.2360323965549469,0.2167154550552368,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.38311767578125,0.8595426082611084,0.4443224370479584,0.4880639016628265,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3831481933594,0.9749724864959716,0.6376257538795471,0.4471971094608307,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3830871582031,0.7784162759780884,0.3263075053691864,0.3132942318916321,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.38299560546875,0.6666765213012695,0.2030046284198761,0.9346094727516174,286.38311767578125,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.065673828125,286.3832702636719,1.0,0.5559744834899902,1.0,1.0,0.0,1.0,-2.8049256801605225,2.8049192428588867,6.328522886178689e-06,2.1678247451782227,0.8375908136367798,0.8375908136367798,0.0,170.23440551757812,142.0,31387.55859375,-0.0,2074.8466796875,1.0,283.1499938964844,285.5906066894531,293.20635986328125,295.2949523925781,293.1499938964844,293.1499938964844,283.1499938964844,30205.099609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927518486976624,1.0,0.0,0.0,3.07188367843628,3.071901559829712,6.296552896856156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.00732421875,0.0,943.5885620117188,1895.4371337890625,0.0,2405.350830078125,0.7646061182022095,1.0,0.0,3.0,1.0,0.0
12420420,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3990783691406,0.7106668949127197,0.2344916015863418,0.2149774730205536,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3992004394531,0.8697821497917175,0.4419178664684295,0.4850399196147918,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3992614746094,0.9859917759895324,0.6355441212654114,0.4454890191555023,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3991394042969,0.7879126071929932,0.3245943486690521,0.3113111555576324,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3990173339844,0.6744469404220581,0.2015721052885055,0.9264123439788818,286.3992004394531,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.0612487792969,286.3995361328125,1.0,0.5471435189247131,1.0,1.0,0.0,1.0,-2.785388946533203,2.7853825092315674,6.240664333745372e-06,2.152722120285034,0.8251281380653381,0.8251281380653381,0.0,160.03091430664062,130.0,30612.412109375,-0.0,1994.4837646484373,1.0,283.1499938964844,285.616943359375,293.1505432128906,295.19317626953125,293.1499938964844,293.1499938964844,283.1499938964844,29289.939453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855671048164368,1.0,0.0,0.0,2.963564872741699,2.9635815620422363,5.860331384610618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.345703125,0.0,854.4027709960938,1895.4371337890625,0.0,2340.26513671875,0.7392357587814331,1.0,0.0,3.0,1.0,0.0
12420480,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3990783691406,0.7106668949127197,0.2344916015863418,0.2149774730205536,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3992004394531,0.8697821497917175,0.4419178664684295,0.4850399196147918,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3992614746094,0.9859917759895324,0.6355441212654114,0.4454890191555023,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3991394042969,0.7879126071929932,0.3245943486690521,0.3113111555576324,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3990173339844,0.6744469404220581,0.2015721052885055,0.9264123439788818,286.3992004394531,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.0612487792969,286.3995361328125,1.0,0.5471435189247131,1.0,1.0,0.0,1.0,-2.785388946533203,2.7853825092315674,6.240664333745372e-06,2.152722120285034,0.8251281380653381,0.8251281380653381,0.0,160.03091430664062,130.0,30612.412109375,-0.0,1994.4837646484373,1.0,283.1499938964844,285.616943359375,293.1505432128906,295.19317626953125,293.1499938964844,293.1499938964844,283.1499938964844,29289.939453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855671048164368,1.0,0.0,0.0,2.963564872741699,2.9635815620422363,5.860331384610618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.345703125,0.0,854.4027709960938,1895.4371337890625,0.0,2340.26513671875,0.7392357587814331,1.0,0.0,3.0,1.0,0.0
12420540,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41943359375,0.7201789617538452,0.2329680472612381,0.2132309675216674,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.419677734375,0.8824241161346436,0.4395178854465484,0.481990247964859,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.41973876953125,0.9976065754890442,0.6334520578384399,0.4437524378299713,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4195861816406,0.7994707226753235,0.3228764235973358,0.3092975914478302,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4193725585937,0.6840814352035522,0.2001523077487945,0.9181517958641052,286.4196472167969,287.388671875,292.1833190917969,290.1320495605469,292.184814453125,297.0575866699219,286.420166015625,1.0,0.5377680063247681,1.0,1.0,0.0,1.0,-2.765634775161743,2.7656285762786865,6.152451987873064e-06,2.137450933456421,0.8117517828941345,0.8117517828941345,0.0,149.17852783203125,118.0,29799.744140625,-0.0,1911.7938232421875,1.0,283.1499938964844,285.6473999023437,293.0928955078125,295.08721923828125,293.1499938964844,293.1499938964844,283.1499938964844,28366.126953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777032256126404,1.0,0.0,0.0,2.849213123321533,2.849228858947754,5.416804924607277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.6650390625,0.0,766.817626953125,1895.4371337890625,0.0,2269.54345703125,0.7125601768493652,1.0,0.0,3.0,1.0,0.0
12420600,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41943359375,0.7201789617538452,0.2329680472612381,0.2132309675216674,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.419677734375,0.8824241161346436,0.4395178854465484,0.481990247964859,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.41973876953125,0.9976065754890442,0.6334520578384399,0.4437524378299713,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4195861816406,0.7994707226753235,0.3228764235973358,0.3092975914478302,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4193725585937,0.6840814352035522,0.2001523077487945,0.9181517958641052,286.4196472167969,287.388671875,292.1833190917969,290.1320495605469,292.184814453125,297.0575866699219,286.420166015625,1.0,0.5377680063247681,1.0,1.0,0.0,1.0,-2.765634775161743,2.7656285762786865,6.152451987873064e-06,2.137450933456421,0.8117517828941345,0.8117517828941345,0.0,149.17852783203125,118.0,29799.744140625,-0.0,1911.7938232421875,1.0,283.1499938964844,285.6473999023437,293.0928955078125,295.08721923828125,293.1499938964844,293.1499938964844,283.1499938964844,28366.126953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777032256126404,1.0,0.0,0.0,2.849213123321533,2.849228858947754,5.416804924607277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.6650390625,0.0,766.817626953125,1895.4371337890625,0.0,2269.54345703125,0.7125601768493652,1.0,0.0,3.0,1.0,0.0
