time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12420660,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4370422363281,0.7281749844551086,0.2314037382602691,0.2115415185689926,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4371337890625,0.8937505483627319,0.437068909406662,0.4790014028549194,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4371643066406,0.9990000128746032,0.6327390670776367,0.4291996359825134,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4371032714844,0.8096022605895996,0.3211017251014709,0.3073274791240692,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4369812011719,0.6926011443138123,0.1986975073814392,0.9101763367652892,286.4371337890625,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0554504394531,286.4371337890625,1.0,0.527218759059906,1.0,1.0,0.0,1.0,-2.731139659881592,2.7311336994171143,6.000187568133697e-06,2.1109108924865723,0.7973977327346802,0.7973977327346802,0.0,139.7264862060547,106.0,28867.6328125,-0.0,1814.1724853515625,1.0,283.1499938964844,285.67633056640625,293.0325927734375,294.9741516113281,293.1499938964844,293.1499938964844,283.1499938964844,27438.2421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690131068229675,1.0,0.0,0.0,2.728966474533081,2.7289810180664062,4.969236897522933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.828125,0.0,681.690673828125,1895.4371337890625,0.0,2192.079345703125,0.6846223473548889,1.0,0.0,3.0,1.0,0.0
12420720,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4370422363281,0.7281749844551086,0.2314037382602691,0.2115415185689926,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4371337890625,0.8937505483627319,0.437068909406662,0.4790014028549194,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4371643066406,0.9990000128746032,0.6327390670776367,0.4291996359825134,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4371032714844,0.8096022605895996,0.3211017251014709,0.3073274791240692,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4369812011719,0.6926011443138123,0.1986975073814392,0.9101763367652892,286.4371337890625,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0554504394531,286.4371337890625,1.0,0.527218759059906,1.0,1.0,0.0,1.0,-2.731139659881592,2.7311336994171143,6.000187568133697e-06,2.1109108924865723,0.7973977327346802,0.7973977327346802,0.0,139.7264862060547,106.0,28867.6328125,-0.0,1814.1724853515625,1.0,283.1499938964844,285.67633056640625,293.0325927734375,294.9741516113281,293.1499938964844,293.1499938964844,283.1499938964844,27438.2421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690131068229675,1.0,0.0,0.0,2.728966474533081,2.7289810180664062,4.969236897522933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.828125,0.0,681.690673828125,1895.4371337890625,0.0,2192.079345703125,0.6846223473548889,1.0,0.0,3.0,1.0,0.0
12420780,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4527893066406,0.7370958924293518,0.2297897487878799,0.2097982764244079,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4529113769531,0.9066138863563538,0.4345563948154449,0.4759347140789032,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.45294189453125,0.9990000128746032,0.6355089545249939,0.4091967344284057,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4528503417969,0.8203170895576477,0.3192634284496307,0.3052887916564941,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4527282714844,0.7021952867507935,0.1972164958715438,0.9020398855209352,286.452880859375,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0599975585937,286.4530639648437,1.0,0.5154788494110107,1.0,1.0,0.0,1.0,-2.6895289421081543,2.689523220062256,5.8188365983369295e-06,2.0787925720214844,0.7820135354995728,0.7820135354995728,0.0,130.01219177246094,94.0,27857.390625,-0.0,1707.240966796875,1.0,283.1499938964844,285.7057189941406,292.9682006835937,294.8506164550781,293.1499938964844,293.1499938964844,283.1499938964844,26509.0703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588943243026733,1.0,0.0,0.0,2.602696180343628,2.6027097702026367,4.520019274423248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.8505859375,0.0,599.6513671875,1895.4371337890625,0.0,2102.881591796875,0.6554200649261475,1.0,0.0,3.0,1.0,0.0
12420840,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4527893066406,0.7370958924293518,0.2297897487878799,0.2097982764244079,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4529113769531,0.9066138863563538,0.4345563948154449,0.4759347140789032,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.45294189453125,0.9990000128746032,0.6355089545249939,0.4091967344284057,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4528503417969,0.8203170895576477,0.3192634284496307,0.3052887916564941,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4527282714844,0.7021952867507935,0.1972164958715438,0.9020398855209352,286.452880859375,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0599975585937,286.4530639648437,1.0,0.5154788494110107,1.0,1.0,0.0,1.0,-2.6895289421081543,2.689523220062256,5.8188365983369295e-06,2.0787925720214844,0.7820135354995728,0.7820135354995728,0.0,130.01219177246094,94.0,27857.390625,-0.0,1707.240966796875,1.0,283.1499938964844,285.7057189941406,292.9682006835937,294.8506164550781,293.1499938964844,293.1499938964844,283.1499938964844,26509.0703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588943243026733,1.0,0.0,0.0,2.602696180343628,2.6027097702026367,4.520019274423248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.8505859375,0.0,599.6513671875,1895.4371337890625,0.0,2102.881591796875,0.6554200649261475,1.0,0.0,3.0,1.0,0.0
12420900,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.46514892578125,0.7422884106636047,0.2289763689041137,0.2089103460311889,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4654846191406,0.9145320057868958,0.4332898557186126,0.4743758738040924,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.465576171875,0.9990000128746032,0.6379209160804749,0.3983940184116363,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4653625488281,0.8263039588928223,0.3183307647705078,0.3042461574077606,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.46502685546875,0.7076985239982605,0.1964713633060455,0.8979054093360901,286.4654541015625,287.6159973144531,292.0,289.989501953125,292.0015563964844,297.0671691894531,286.4661560058594,1.0,0.5092743039131165,1.0,1.0,0.0,1.0,-2.667631149291992,2.6676254272460938,5.724427410314092e-06,2.0618464946746826,0.7740135192871094,0.7740135192871094,0.0,124.95703887939452,94.0,27300.841796875,-0.0,1652.413818359375,1.0,283.1499938964844,285.7254943847656,292.9349975585937,294.7850036621094,293.1499938964844,293.1499938964844,283.1499938964844,25886.853515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532517910003662,1.0,0.0,0.0,2.530016660690308,2.530029773712158,4.2711042169685243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.6455078125,0.0,555.1499633789062,1895.4371337890625,0.0,2053.649169921875,0.641319215297699,1.0,0.0,3.0,1.0,0.0
12420960,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4725341796875,0.7480735778808594,0.2281618267297744,0.2080212086439132,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4727478027344,0.9235709309577942,0.4320210516452789,0.4728150367736816,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4727783203125,0.9990000128746032,0.6408231854438782,0.3870731890201568,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.47265625,0.8328462839126587,0.3173920512199402,0.303197294473648,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.47247314453125,0.7135680913925171,0.1957320123910904,0.8937762379646301,286.47271728515625,287.6614685058594,291.9633483886719,289.9599914550781,291.96490478515625,297.0783996582031,286.4730834960937,1.0,0.5028746128082275,1.0,1.0,0.0,1.0,-2.645106554031372,2.6451008319854736,5.628114649880445e-06,2.044412612915039,0.7657062411308289,0.7657062411308289,0.0,119.80392456054688,97.0,26799.51171875,-0.0,1597.083984375,1.0,283.1499938964844,285.73931884765625,292.9023132324219,294.72186279296875,293.1499938964844,293.1499938964844,283.1499938964844,25568.095703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473136186599731,1.0,0.0,0.0,2.470791816711426,2.470804452896118,4.073480397437379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.9482421875,0.0,521.5210571289062,1895.4371337890625,0.0,2002.255615234375,0.625049889087677,1.0,0.0,3.0,1.0,0.0
12421020,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49383544921875,0.7528594136238098,0.2271382510662078,0.2069618850946426,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4943542480469,0.9311410784721376,0.4304203987121582,0.4709119498729706,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4944763183594,0.9990000128746032,0.644686222076416,0.3775197863578796,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.494140625,0.8382816314697266,0.3162043392658233,0.3019319176673889,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4936218261719,0.7181147336959839,0.194819688796997,0.888950765132904,286.4942932128906,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,297.0962219238281,286.49566650390625,1.0,0.4973891675472259,1.0,1.0,0.0,1.0,-2.6230313777923584,2.623025894165039,5.5341424740618095e-06,2.0271430015563965,0.7549148797988892,0.7549148797988892,0.0,115.4430923461914,97.0,26109.244140625,-0.0,1546.7847900390625,1.0,283.1499938964844,285.7691955566406,292.85968017578125,294.6370544433594,293.1499938964844,293.1499938964844,283.1499938964844,24829.529296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392022609710693,1.0,0.0,0.0,2.377929925918579,2.377941846847534,3.773040759824653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.30224609375,0.0,470.49310302734375,1895.4371337890625,0.0,1932.7874755859373,0.6064699292182922,1.0,0.0,3.0,1.0,0.0
12421080,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5048522949219,0.7546977400779724,0.2265674918889999,0.2063975185155868,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.50537109375,0.9340683817863464,0.4295303523540497,0.4698843657970428,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5054931640625,0.9990000128746032,0.6466200351715088,0.3736640214920044,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5051574707031,0.8403967618942261,0.3155404031276703,0.301251471042633,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50469970703125,0.7198081612586975,0.1943192780017852,0.8864242434501648,286.5053100585937,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.10552978515625,286.50665283203125,1.0,0.4949142932891845,1.0,1.0,0.0,1.0,-2.6127896308898926,2.612784147262573,5.490902367455419e-06,2.0191750526428223,0.7486914992332458,0.7486914992332458,0.0,113.66549682617188,100.0,25769.392578125,-0.0,1524.8018798828125,1.0,283.1499938964844,285.7837219238281,292.836669921875,294.5924377441406,293.1499938964844,293.1499938964844,283.1499938964844,24600.150390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345423698425293,1.0,0.0,0.0,2.334054708480835,2.334066152572632,3.635092014064867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.1259765625,0.0,448.1733093261719,1895.4371337890625,0.0,1893.2818603515625,0.5936964154243469,1.0,0.0,3.0,1.0,0.0
12421140,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5526428222656,0.7573432922363281,0.2250123918056488,0.2049060761928558,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5533752441406,0.9384621381759644,0.4271152019500732,0.4671476185321808,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55352783203125,0.9990000128746032,0.6509336233139038,0.3669985234737396,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5530700683594,0.8435834050178528,0.3137238323688507,0.2994390428066253,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5523986816406,0.7222036123275757,0.1929682791233062,0.8798683285713196,286.55328369140625,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.1250305175781,286.55523681640625,1.0,0.4899050295352936,1.0,1.0,0.0,1.0,-2.5900661945343018,2.5900607109069824,5.395588232204318e-06,2.00150465965271,0.7312151789665222,0.7312151789665222,0.0,110.45684051513672,103.0,24755.201171875,-0.0,1479.8341064453125,1.0,283.1499938964844,285.8399658203125,292.7728271484375,294.46649169921875,293.1499938964844,293.1499938964844,283.1499938964844,23591.732421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212011218070984,1.0,0.0,0.0,2.194058656692505,2.1940691471099854,3.212105923466879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.0869140625,0.0,380.6084899902344,1895.4371337890625,0.0,1781.91552734375,0.5617008209228516,1.0,0.0,3.0,1.0,0.0
12421200,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5526428222656,0.7573432922363281,0.2250123918056488,0.2049060761928558,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5533752441406,0.9384621381759644,0.4271152019500732,0.4671476185321808,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55352783203125,0.9990000128746032,0.6509336233139038,0.3669985234737396,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5530700683594,0.8435834050178528,0.3137238323688507,0.2994390428066253,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5523986816406,0.7222036123275757,0.1929682791233062,0.8798683285713196,286.55328369140625,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.1250305175781,286.55523681640625,1.0,0.4899050295352936,1.0,1.0,0.0,1.0,-2.5900661945343018,2.5900607109069824,5.395588232204318e-06,2.00150465965271,0.7312151789665222,0.7312151789665222,0.0,110.45684051513672,103.0,24755.201171875,-0.0,1479.8341064453125,1.0,283.1499938964844,285.8399658203125,292.7728271484375,294.46649169921875,293.1499938964844,293.1499938964844,283.1499938964844,23591.732421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212011218070984,1.0,0.0,0.0,2.194058656692505,2.1940691471099854,3.212105923466879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.0869140625,0.0,380.6084899902344,1895.4371337890625,0.0,1781.91552734375,0.5617008209228516,1.0,0.0,3.0,1.0,0.0
12421260,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6125793457031,0.7570980787277222,0.2235010266304016,0.2035141736268997,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6134948730469,0.9385669827461244,0.4247786104679107,0.4645696580410003,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6137084960937,0.9990000128746032,0.6538059115409851,0.364867091178894,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6131286621094,0.8436095714569092,0.3119491636753082,0.2977290451526642,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6122436523437,0.7219556570053101,0.1916503608226776,0.8737981915473938,286.6133728027344,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1352844238281,286.6158752441406,1.0,0.4869784116744995,1.0,1.0,0.0,1.0,-2.5737855434417725,2.573780298233032,5.327837243385147e-06,1.988856315612793,0.7134109139442444,0.7134109139442444,0.0,109.1316375732422,106.0,23734.947265625,-0.0,1452.32470703125,1.0,283.1499938964844,285.9056701660156,292.7091369628906,294.3412170410156,293.1499938964844,293.1499938964844,283.1499938964844,22541.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075060606002808,1.0,0.0,0.0,2.0523557662963867,2.052365303039551,2.810597550251259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.98046875,0.0,319.5123291015625,1895.4371337890625,0.0,1670.485595703125,0.5294124484062195,1.0,0.0,3.0,1.0,0.0
12421320,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6125793457031,0.7570980787277222,0.2235010266304016,0.2035141736268997,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6134948730469,0.9385669827461244,0.4247786104679107,0.4645696580410003,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6137084960937,0.9990000128746032,0.6538059115409851,0.364867091178894,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6131286621094,0.8436095714569092,0.3119491636753082,0.2977290451526642,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6122436523437,0.7219556570053101,0.1916503608226776,0.8737981915473938,286.6133728027344,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1352844238281,286.6158752441406,1.0,0.4869784116744995,1.0,1.0,0.0,1.0,-2.5737855434417725,2.573780298233032,5.327837243385147e-06,1.988856315612793,0.7134109139442444,0.7134109139442444,0.0,109.1316375732422,106.0,23734.947265625,-0.0,1452.32470703125,1.0,283.1499938964844,285.9056701660156,292.7091369628906,294.3412170410156,293.1499938964844,293.1499938964844,283.1499938964844,22541.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075060606002808,1.0,0.0,0.0,2.0523557662963867,2.052365303039551,2.810597550251259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.98046875,0.0,319.5123291015625,1895.4371337890625,0.0,1670.485595703125,0.5294124484062195,1.0,0.0,3.0,1.0,0.0
12421380,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68292236328125,0.7548125982284546,0.2220370322465896,0.2022064477205276,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6840209960937,0.9356361627578736,0.4225170612335205,0.4621249139308929,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.68426513671875,0.9990000128746032,0.6555331945419312,0.3659048676490783,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.68359375,0.8413938283920288,0.3102209866046905,0.2961063981056213,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6825561523437,0.7198101878166199,0.1903481036424636,0.8680253028869629,286.68389892578125,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1383972167969,286.6868591308594,1.0,0.4855091571807861,1.0,1.0,0.0,1.0,-2.56201720237732,2.562011957168579,5.279154720483348e-06,1.979724645614624,0.6954073905944824,0.6954073905944824,0.0,109.1006088256836,109.0,22697.369140625,-0.0,1436.6793212890625,1.0,283.1499938964844,285.9792785644531,292.6441955566406,294.2142333984375,293.1499938964844,293.1499938964844,283.1499938964844,21448.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933209300041199,1.0,0.0,0.0,1.910521507263184,1.9105300903320312,2.4355509253837226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.8798828125,0.0,265.2430725097656,1895.4371337890625,0.0,1558.44677734375,0.5001785159111023,1.0,0.0,3.0,1.0,0.0
12421440,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68292236328125,0.7548125982284546,0.2220370322465896,0.2022064477205276,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6840209960937,0.9356361627578736,0.4225170612335205,0.4621249139308929,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.68426513671875,0.9990000128746032,0.6555331945419312,0.3659048676490783,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.68359375,0.8413938283920288,0.3102209866046905,0.2961063981056213,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6825561523437,0.7198101878166199,0.1903481036424636,0.8680253028869629,286.68389892578125,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1383972167969,286.6868591308594,1.0,0.4855091571807861,1.0,1.0,0.0,1.0,-2.56201720237732,2.562011957168579,5.279154720483348e-06,1.979724645614624,0.6954073905944824,0.6954073905944824,0.0,109.1006088256836,109.0,22697.369140625,-0.0,1436.6793212890625,1.0,283.1499938964844,285.9792785644531,292.6441955566406,294.2142333984375,293.1499938964844,293.1499938964844,283.1499938964844,21448.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933209300041199,1.0,0.0,0.0,1.910521507263184,1.9105300903320312,2.4355509253837226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.8798828125,0.0,265.2430725097656,1895.4371337890625,0.0,1558.44677734375,0.5001785159111023,1.0,0.0,3.0,1.0,0.0
12421500,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7133178710937,0.7531076669692993,0.2213046103715896,0.2015727460384369,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71435546875,0.933310866355896,0.4213900864124298,0.4609342515468597,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7145690917969,0.9990000128746032,0.6560181379318237,0.3673142492771148,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.71392822265625,0.8396669030189514,0.3093574643135071,0.295316606760025,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71295166015625,0.7181870937347412,0.1896892488002777,0.8651929497718811,286.7142333984375,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.1376647949219,286.717041015625,1.0,0.4851791560649872,1.0,1.0,0.0,1.0,-2.55735182762146,2.55734658241272,5.259929366729921e-06,1.976110458374024,0.686213493347168,0.686213493347168,0.0,109.44812774658205,109.0,22233.484375,-0.0,1432.0794677734375,1.0,283.1499938964844,286.0106506347656,292.6128234863281,294.1543884277344,293.1499938964844,293.1499938964844,283.1499938964844,21154.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862422227859497,1.0,0.0,0.0,1.8511282205581665,1.851136565208435,2.286474796164839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.7509765625,0.0,245.1302947998047,1895.4371337890625,0.0,1503.9168701171875,0.4872681200504303,1.0,0.0,3.0,1.0,0.0
12421560,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7423095703125,0.7510942220687866,0.220560684800148,0.2009376287460327,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7433166503906,0.9305060505867004,0.4202516376972198,0.4597426056861877,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7435302734375,0.9990000128746032,0.6562644839286804,0.3692122399806976,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7428894042969,0.8376026153564453,0.3084831237792969,0.2945261895656585,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.741943359375,0.7162407040596008,0.1890166401863098,0.8623425960540771,286.7431945800781,288.1161193847656,291.5966796875,289.65203857421875,291.5982971191406,297.1355895996094,286.7458801269531,1.0,0.4850571453571319,1.0,1.0,0.0,1.0,-2.553248643875122,2.553243398666382,5.243057785264682e-06,1.9729355573654173,0.6768952012062073,0.6768952012062073,0.0,109.99383544921876,112.0,21782.283203125,-0.0,1429.0899658203125,1.0,283.1499938964844,286.0404968261719,292.58203125,294.0960998535156,293.1499938964844,293.1499938964844,283.1499938964844,20931.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792743802070618,1.0,0.0,0.0,1.7949159145355225,1.7949239015579224,2.149718625332753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.54931640625,0.0,227.30715942382807,1895.4371337890625,0.0,1451.187255859375,0.4752277433872223,1.0,0.0,3.0,1.0,0.0
12421620,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7982788085937,0.7463709115982056,0.2190349847078323,0.199650377035141,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7992553710937,0.923793613910675,0.4179351031780243,0.4573373794555664,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7994689941406,0.9990000128746032,0.6561048626899719,0.3741702437400818,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7988586425781,0.8327022790908813,0.3066957294940948,0.2929276525974273,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79791259765625,0.7115026116371155,0.1876236647367477,0.8565179109573364,286.79913330078125,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.12799072265625,286.8017883300781,1.0,0.4852925539016723,1.0,1.0,0.0,1.0,-2.5462257862091064,2.546220541000366,5.214261364017148e-06,1.967510461807251,0.6578895449638367,0.6578895449638367,0.0,111.56234741210938,115.0,20900.654296875,-0.0,1426.74267578125,1.0,283.1499938964844,286.0975952148437,292.5206604003906,293.98175048828125,293.1499938964844,293.1499938964844,283.1499938964844,20633.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656747460365295,1.0,0.0,0.0,1.688765525817871,1.6887730360031128,1.9029708653306448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.7177734375,0.0,196.6014709472656,1895.4371337890625,0.0,1351.1148681640625,0.4529688060283661,1.0,0.0,3.0,1.0,0.0
12421680,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7982788085937,0.7463709115982056,0.2190349847078323,0.199650377035141,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7992553710937,0.923793613910675,0.4179351031780243,0.4573373794555664,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7994689941406,0.9990000128746032,0.6561048626899719,0.3741702437400818,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7988586425781,0.8327022790908813,0.3066957294940948,0.2929276525974273,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79791259765625,0.7115026116371155,0.1876236647367477,0.8565179109573364,286.79913330078125,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.12799072265625,286.8017883300781,1.0,0.4852925539016723,1.0,1.0,0.0,1.0,-2.5462257862091064,2.546220541000366,5.214261364017148e-06,1.967510461807251,0.6578895449638367,0.6578895449638367,0.0,111.56234741210938,115.0,20900.654296875,-0.0,1426.74267578125,1.0,283.1499938964844,286.0975952148437,292.5206604003906,293.98175048828125,293.1499938964844,293.1499938964844,283.1499938964844,20633.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656747460365295,1.0,0.0,0.0,1.688765525817871,1.6887730360031128,1.9029708653306448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.7177734375,0.0,196.6014709472656,1895.4371337890625,0.0,1351.1148681640625,0.4529688060283661,1.0,0.0,3.0,1.0,0.0
12421740,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8540344238281,0.74104905128479,0.2174666374921798,0.1983387470245361,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.85504150390625,0.916160523891449,0.4155735075473785,0.4548999667167663,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85528564453125,0.9990000128746032,0.6551742553710938,0.3802571892738342,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8546447753906,0.8271026015281677,0.3048609495162964,0.291299968957901,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8536682128906,0.7057979106903076,0.1861694455146789,0.8504950404167175,286.8549194335937,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1169128417969,286.8576354980469,1.0,0.4859881699085235,1.0,1.0,0.0,1.0,-2.540223836898804,2.5402185916900635,5.189732746657683e-06,1.9628831148147583,0.6384093165397644,0.6384093165397644,0.0,113.6104507446289,118.0,20027.912109375,-0.0,1427.8043212890625,1.0,283.1499938964844,286.1537475585937,292.4580078125,293.86724853515625,293.1499938964844,293.1499938964844,283.1499938964844,20452.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522833108901978,1.0,0.0,0.0,1.587656021118164,1.587662935256958,1.681923436080979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.6845703125,0.0,170.57203674316406,1895.4371337890625,0.0,1256.46826171875,0.4323382973670959,1.0,0.0,3.0,1.0,0.0
12421800,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8540344238281,0.74104905128479,0.2174666374921798,0.1983387470245361,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.85504150390625,0.916160523891449,0.4155735075473785,0.4548999667167663,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85528564453125,0.9990000128746032,0.6551742553710938,0.3802571892738342,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8546447753906,0.8271026015281677,0.3048609495162964,0.291299968957901,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8536682128906,0.7057979106903076,0.1861694455146789,0.8504950404167175,286.8549194335937,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1169128417969,286.8576354980469,1.0,0.4859881699085235,1.0,1.0,0.0,1.0,-2.540223836898804,2.5402185916900635,5.189732746657683e-06,1.9628831148147583,0.6384093165397644,0.6384093165397644,0.0,113.6104507446289,118.0,20027.912109375,-0.0,1427.8043212890625,1.0,283.1499938964844,286.1537475585937,292.4580078125,293.86724853515625,293.1499938964844,293.1499938964844,283.1499938964844,20452.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522833108901978,1.0,0.0,0.0,1.587656021118164,1.587662935256958,1.681923436080979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.6845703125,0.0,170.57203674316406,1895.4371337890625,0.0,1256.46826171875,0.4323382973670959,1.0,0.0,3.0,1.0,0.0
12421860,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114685058594,0.7354388236999512,0.2158707231283188,0.1970103979110717,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125061035156,0.908256769180298,0.4131841659545898,0.452441394329071,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9128112792969,0.9990000128746032,0.6535902619361877,0.3870571851730346,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9120788574219,0.8210963606834412,0.3029916882514953,0.2896485924720764,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9110717773437,0.6995816230773926,0.1846665740013122,0.8442954421043396,286.9123840332031,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1036376953125,286.91522216796875,1.0,0.4869812726974487,1.0,1.0,0.0,1.0,-2.534795999526977,2.5347907543182373,5.167613835510565e-06,1.9587045907974243,0.6184951066970825,0.6184951066970825,0.0,115.98509979248048,121.0,19150.544921875,-0.0,1431.012451171875,1.0,283.1499938964844,286.2106628417969,292.39337158203125,293.7507019042969,293.1499938964844,293.1499938964844,283.1499938964844,20325.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6386954188346863,1.0,0.0,0.0,1.4894155263900757,1.489422082901001,1.4802162695559673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.69384765625,0.0,147.927001953125,1895.4371337890625,0.0,1164.64794921875,0.4128068089485168,1.0,0.0,3.0,1.0,0.0
12421920,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114685058594,0.7354388236999512,0.2158707231283188,0.1970103979110717,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125061035156,0.908256769180298,0.4131841659545898,0.452441394329071,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9128112792969,0.9990000128746032,0.6535902619361877,0.3870571851730346,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9120788574219,0.8210963606834412,0.3029916882514953,0.2896485924720764,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9110717773437,0.6995816230773926,0.1846665740013122,0.8442954421043396,286.9123840332031,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1036376953125,286.91522216796875,1.0,0.4869812726974487,1.0,1.0,0.0,1.0,-2.534795999526977,2.5347907543182373,5.167613835510565e-06,1.9587045907974243,0.6184951066970825,0.6184951066970825,0.0,115.98509979248048,121.0,19150.544921875,-0.0,1431.012451171875,1.0,283.1499938964844,286.2106628417969,292.39337158203125,293.7507019042969,293.1499938964844,293.1499938964844,283.1499938964844,20325.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6386954188346863,1.0,0.0,0.0,1.4894155263900757,1.489422082901001,1.4802162695559673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.69384765625,0.0,147.927001953125,1895.4371337890625,0.0,1164.64794921875,0.4128068089485168,1.0,0.0,3.0,1.0,0.0
12421980,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9713134765625,0.7297184467315674,0.2142596691846847,0.1956737041473388,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.972412109375,0.9006347060203552,0.4107823371887207,0.4499748051166534,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9727478027344,0.9990000128746032,0.6514319777488708,0.3942870795726776,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.97198486328125,0.8148269057273865,0.3010999858379364,0.2879815399646759,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9709167480469,0.6931387186050415,0.1831290274858474,0.8379635810852051,286.9722900390625,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.089111328125,286.9752502441406,1.0,0.4881674647331238,1.0,1.0,0.0,1.0,-2.529688835144043,2.5296835899353027,5.1468523452058434e-06,1.9547770023345947,0.5981832146644592,0.5981832146644592,0.0,118.58235931396484,124.0,18263.33203125,-0.0,1435.578369140625,1.0,283.1499938964844,286.2690124511719,292.3271484375,293.6318664550781,293.1499938964844,293.1499938964844,283.1499938964844,20216.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245718002319336,1.0,0.0,0.0,1.393316626548767,1.3933227062225342,1.2953675820881474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.658203125,0.0,128.03973388671875,1895.4371337890625,0.0,1073.995361328125,0.3941929936408996,1.0,0.0,3.0,1.0,0.0
12422040,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9713134765625,0.7297184467315674,0.2142596691846847,0.1956737041473388,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.972412109375,0.9006347060203552,0.4107823371887207,0.4499748051166534,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9727478027344,0.9990000128746032,0.6514319777488708,0.3942870795726776,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.97198486328125,0.8148269057273865,0.3010999858379364,0.2879815399646759,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9709167480469,0.6931387186050415,0.1831290274858474,0.8379635810852051,286.9722900390625,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.089111328125,286.9752502441406,1.0,0.4881674647331238,1.0,1.0,0.0,1.0,-2.529688835144043,2.5296835899353027,5.1468523452058434e-06,1.9547770023345947,0.5981832146644592,0.5981832146644592,0.0,118.58235931396484,124.0,18263.33203125,-0.0,1435.578369140625,1.0,283.1499938964844,286.2690124511719,292.3271484375,293.6318664550781,293.1499938964844,293.1499938964844,283.1499938964844,20216.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245718002319336,1.0,0.0,0.0,1.393316626548767,1.3933227062225342,1.2953675820881474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.658203125,0.0,128.03973388671875,1895.4371337890625,0.0,1073.995361328125,0.3941929936408996,1.0,0.0,3.0,1.0,0.0
12422100,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,287.002197265625,0.7268438339233398,0.2134511321783065,0.1950041353702545,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0033264160156,0.8968924880027771,0.4095804095268249,0.4487417936325073,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0036926269531,0.9990000128746032,0.6501530408859253,0.3979996740818023,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0028991699219,0.8116059303283691,0.3001483976840973,0.2871441543102264,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018005371094,0.6898871064186096,0.182351216673851,0.834762454032898,287.00323486328125,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.0816955566406,287.0062561035156,1.0,0.4888100922107696,1.0,1.0,0.0,1.0,-2.5272042751312256,2.5271992683410645,5.1367705964366905e-06,1.9528675079345703,0.5878883600234985,0.5878883600234985,0.0,119.94075012207033,124.0,17815.8125,-0.0,1438.2003173828125,1.0,283.1499938964844,286.2987976074219,292.2936706542969,293.57177734375,293.1499938964844,293.1499938964844,283.1499938964844,20162.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6172382831573486,1.0,0.0,0.0,1.3460569381713867,1.3460628986358645,1.208983348988113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.6923828125,0.0,119.01876068115234,1895.4371337890625,0.0,1028.9486083984375,0.3852239847183227,1.0,0.0,3.0,1.0,0.0
12422160,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.03369140625,0.7239635586738586,0.2126414477825164,0.1943343877792358,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03485107421875,0.8931635022163391,0.4083802998065948,0.4475108683109283,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03521728515625,0.9990000128746032,0.6487456560134888,0.4017511010169983,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0343933105469,0.8083227872848511,0.2991940677165985,0.2863049805164337,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0332946777344,0.6866387128829956,0.1815691739320755,0.8315449357032776,287.03472900390625,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.0741577148437,287.0378112792969,1.0,0.4894762933254242,1.0,1.0,0.0,1.0,-2.524746894836426,2.524741649627685,5.126808900968172e-06,1.9509791135787964,0.577505886554718,0.577505886554718,0.0,121.3289566040039,127.0,17366.015625,-0.0,1440.9793701171875,1.0,283.1499938964844,286.32891845703125,292.2601013183594,293.5114440917969,293.1499938964844,293.1499938964844,283.1499938964844,20106.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6097032427787781,1.0,0.0,0.0,1.299373745918274,1.299379587173462,1.1265788657510713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.8193359375,0.0,110.57223510742188,1895.4371337890625,0.0,984.1622314453124,0.3764894008636474,1.0,0.0,3.0,1.0,0.0
12422220,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0799865722656,0.7197990417480469,0.2114740759134292,0.193369910120964,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0811767578125,0.8878468871116638,0.4066566526889801,0.4457445740699768,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0815734863281,0.9990000128746032,0.6464969515800476,0.4071921408176422,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0806884765625,0.803483784198761,0.2978156208992004,0.2850939035415649,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0795593261719,0.6819932460784912,0.180437833070755,0.8268914818763733,287.0810546875,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.0635681152344,287.0841979980469,1.0,0.490466445684433,1.0,1.0,0.0,1.0,-2.5212337970733643,2.521228551864624,5.112587132316548e-06,1.948280334472656,0.5624093413352966,0.5624093413352966,0.0,123.3687515258789,127.0,16715.205078125,-0.0,1445.1787109375,1.0,283.1499938964844,286.372802734375,292.2117919921875,293.4242858886719,293.1499938964844,293.1499938964844,283.1499938964844,20021.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5984928607940674,1.0,0.0,0.0,1.2332724332809448,1.2332780361175537,1.014872594851113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.49755859375,0.0,99.36628723144533,1895.4371337890625,0.0,920.4425048828124,0.3643434941768646,1.0,0.0,3.0,1.0,0.0
12422280,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0982360839844,0.7181696891784668,0.2110196650028228,0.1929948180913925,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09942626953125,0.885802149772644,0.4059875309467315,0.4450595378875732,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.099853515625,0.9990000128746032,0.6455507874488831,0.4093142747879028,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989685058594,0.8016000390052795,0.2972781360149383,0.2846220433712005,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0978088378906,0.6802029013633728,0.1799966692924499,0.8250774145126343,287.09930419921875,288.6617431640625,291.1566772460937,289.2714538574219,291.1582946777344,297.05963134765625,287.1025085449219,1.0,0.4908588826656341,1.0,1.0,0.0,1.0,-2.519870519638061,2.5198655128479004,5.107074230181752e-06,1.947233319282532,0.556493878364563,0.556493878364563,0.0,124.17247772216795,115.0,16461.447265625,-0.0,1446.85693359375,1.0,283.1499938964844,286.3899841308594,292.19305419921875,293.390380859375,293.1499938964844,293.1499938964844,283.1499938964844,19986.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940194725990295,1.0,0.0,0.0,1.2079615592956543,1.207966923713684,9.73642713120171e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.537109375,0.0,95.30070495605467,1895.4371337890625,0.0,896.0467529296875,0.3597644567489624,1.0,0.0,3.0,1.0,0.0
12422340,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1581115722656,0.7177397608757019,0.2093711048364639,0.1914893388748169,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591491699219,0.8858014345169067,0.4035696983337402,0.4424154162406921,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.15948486328125,0.9990000128746032,0.6428360342979431,0.4068835079669952,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1587219238281,0.8014280200004578,0.2953212857246399,0.2827545702457428,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.15771484375,0.679489016532898,0.1783936321735382,0.8177561163902283,287.1590270996094,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.04962158203125,287.16168212890625,1.0,0.4869701266288757,1.0,1.0,0.0,1.0,-2.5013558864593506,2.501350879669189,5.032716671848903e-06,1.9331248998641968,0.5350494980812073,0.5350494980812073,0.0,122.5924301147461,103.0,15525.138671875,-0.0,1416.1597900390625,1.0,283.1499938964844,286.4480285644531,292.1262512207031,293.26873779296875,293.1499938964844,293.1499938964844,283.1499938964844,19858.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5774886012077332,1.0,0.0,0.0,1.1193782091140747,1.119383454322815,8.360786551975252e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.244140625,0.0,82.02482604980469,1895.4371337890625,0.0,811.0638427734375,0.3440953195095062,1.0,0.0,3.0,1.0,0.0
12422400,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1581115722656,0.7177397608757019,0.2093711048364639,0.1914893388748169,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591491699219,0.8858014345169067,0.4035696983337402,0.4424154162406921,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.15948486328125,0.9990000128746032,0.6428360342979431,0.4068835079669952,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1587219238281,0.8014280200004578,0.2953212857246399,0.2827545702457428,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.15771484375,0.679489016532898,0.1783936321735382,0.8177561163902283,287.1590270996094,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.04962158203125,287.16168212890625,1.0,0.4869701266288757,1.0,1.0,0.0,1.0,-2.5013558864593506,2.501350879669189,5.032716671848903e-06,1.9331248998641968,0.5350494980812073,0.5350494980812073,0.0,122.5924301147461,103.0,15525.138671875,-0.0,1416.1597900390625,1.0,283.1499938964844,286.4480285644531,292.1262512207031,293.26873779296875,293.1499938964844,293.1499938964844,283.1499938964844,19858.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5774886012077332,1.0,0.0,0.0,1.1193782091140747,1.119383454322815,8.360786551975252e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.244140625,0.0,82.02482604980469,1895.4371337890625,0.0,811.0638427734375,0.3440953195095062,1.0,0.0,3.0,1.0,0.0
12422460,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.21160888671875,0.7214395403862,0.2077096551656723,0.1898571401834488,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.21258544921875,0.8914127945899963,0.4011202454566955,0.4396021664142608,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.212890625,0.9990000128746032,0.6422179937362671,0.3969134390354156,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2121887207031,0.8062732815742493,0.2933246791362762,0.2807307243347168,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.21124267578125,0.6831386089324951,0.1767871975898742,0.8098282814025879,287.21246337890625,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.048828125,287.2149353027344,1.0,0.4796913266181946,1.0,1.0,0.0,1.0,-2.472527980804444,2.4725232124328613,4.9175355343322735e-06,1.910890460014344,0.5130540132522583,0.5130540132522583,0.0,117.71723175048828,106.0,14572.5537109375,-0.0,1358.985595703125,1.0,283.1499938964844,286.5018615722656,292.05914306640625,293.1454162597656,293.1499938964844,293.1499938964844,283.1499938964844,19725.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5599060654640198,1.0,0.0,0.0,1.033625602722168,1.0336304903030396,7.128858214855428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.88818359375,0.0,70.52510833740234,1895.4371337890625,0.0,729.1435546875,0.3295249044895172,1.0,0.0,3.0,1.0,0.0
