time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12422520,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.21160888671875,0.7214395403862,0.2077096551656723,0.1898571401834488,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.21258544921875,0.8914127945899963,0.4011202454566955,0.4396021664142608,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.212890625,0.9990000128746032,0.6422179937362671,0.3969134390354156,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2121887207031,0.8062732815742493,0.2933246791362762,0.2807307243347168,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.21124267578125,0.6831386089324951,0.1767871975898742,0.8098282814025879,287.21246337890625,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.048828125,287.2149353027344,1.0,0.4796913266181946,1.0,1.0,0.0,1.0,-2.472527980804444,2.4725232124328613,4.9175355343322735e-06,1.910890460014344,0.5130540132522583,0.5130540132522583,0.0,117.71723175048828,106.0,14572.5537109375,-0.0,1358.985595703125,1.0,283.1499938964844,286.5018615722656,292.05914306640625,293.1454162597656,293.1499938964844,293.1499938964844,283.1499938964844,19725.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5599060654640198,1.0,0.0,0.0,1.033625602722168,1.0336304903030396,7.128858214855428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.88818359375,0.0,70.52510833740234,1895.4371337890625,0.0,729.1435546875,0.3295249044895172,1.0,0.0,3.0,1.0,0.0
12422580,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2680358886719,0.7224036455154419,0.2060644626617431,0.1883078664541244,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2691650390625,0.893321692943573,0.3986757397651672,0.4368718266487121,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.26953125,0.9990000128746032,0.6428164839744568,0.3919977247714996,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2687072753906,0.8077571392059326,0.2913209199905395,0.2787698209285736,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2676086425781,0.6839253306388855,0.1752149164676666,0.8023886680603027,287.26904296875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,297.0536193847656,287.2720031738281,1.0,0.4753666818141937,1.0,1.0,0.0,1.0,-2.45060133934021,2.450596570968628,4.830439593206393e-06,1.8937664031982424,0.4906076192855835,0.4906076192855835,0.0,115.09457397460938,109.0,13663.7744140625,-0.0,1320.8377685546875,1.0,283.1499938964844,286.5597839355469,291.992919921875,293.0230407714844,293.1499938964844,293.1499938964844,283.1499938964844,19582.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412577390670776,1.0,0.0,0.0,0.9512748122215272,0.9512794613838196,6.038171562749994e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.75634765625,0.0,60.64044189453125,1895.4371337890625,0.0,651.0907592773438,0.3161274194717407,1.0,0.0,3.0,1.0,0.0
12422640,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2680358886719,0.7224036455154419,0.2060644626617431,0.1883078664541244,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2691650390625,0.893321692943573,0.3986757397651672,0.4368718266487121,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.26953125,0.9990000128746032,0.6428164839744568,0.3919977247714996,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2687072753906,0.8077571392059326,0.2913209199905395,0.2787698209285736,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2676086425781,0.6839253306388855,0.1752149164676666,0.8023886680603027,287.26904296875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,297.0536193847656,287.2720031738281,1.0,0.4753666818141937,1.0,1.0,0.0,1.0,-2.45060133934021,2.450596570968628,4.830439593206393e-06,1.8937664031982424,0.4906076192855835,0.4906076192855835,0.0,115.09457397460938,109.0,13663.7744140625,-0.0,1320.8377685546875,1.0,283.1499938964844,286.5597839355469,291.992919921875,293.0230407714844,293.1499938964844,293.1499938964844,283.1499938964844,19582.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412577390670776,1.0,0.0,0.0,0.9512748122215272,0.9512794613838196,6.038171562749994e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.75634765625,0.0,60.64044189453125,1895.4371337890625,0.0,651.0907592773438,0.3161274194717407,1.0,0.0,3.0,1.0,0.0
12422700,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.29791259765625,0.7219491600990295,0.2052427679300308,0.1875612139701843,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2990417480469,0.8929874300956726,0.3974572420120239,0.4355416595935821,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2994079589844,0.9990000128746032,0.6429249048233032,0.3912303745746612,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2986145019531,0.8073561787605286,0.2903143167495727,0.2778128385543823,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2974853515625,0.6833219528198242,0.1744345873594284,0.7988351583480835,287.2989196777344,288.9800109863281,290.8999938964844,289.05584716796875,290.9017028808594,297.0552978515625,287.3019104003906,1.0,0.4739155173301697,1.0,1.0,0.0,1.0,-2.441971778869629,2.441966772079468,4.796452230948489e-06,1.8870645761489868,0.4792445600032806,0.4792445600032806,0.0,114.51924896240234,109.0,13236.21875,-0.0,1307.8887939453125,1.0,283.1499938964844,286.5967102050781,291.96142578125,292.9649963378906,293.1499938964844,293.1499938964844,283.1499938964844,19508.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5317386984825134,1.0,0.0,0.0,0.911642849445343,0.9116474390029908,5.5455281255945024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.48779296875,0.0,56.26324844360352,1895.4371337890625,0.0,614.5110473632812,0.3098948299884796,1.0,0.0,3.0,1.0,0.0
12422760,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3282470703125,0.721030056476593,0.2044179588556289,0.1868245750665664,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.32940673828125,0.8920210599899292,0.3962381780147552,0.4342261552810669,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.32977294921875,0.9990000128746032,0.6428164839744568,0.3912808895111084,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3289489746094,0.8063880801200867,0.2893012464046478,0.2768630683422088,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.32781982421875,0.6822259426116943,0.1736530065536499,0.7953425645828247,287.32928466796875,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.0559997558594,287.33233642578125,1.0,0.4728466868400574,1.0,1.0,0.0,1.0,-2.434434413909912,2.43442964553833,4.766876372741535e-06,1.8812150955200195,0.4677836298942566,0.4677836298942566,0.0,114.29436492919922,112.0,12816.5029296875,-0.0,1297.7957763671875,1.0,283.1499938964844,286.6335754394531,291.93133544921875,292.9090270996094,293.1499938964844,293.1499938964844,283.1499938964844,19434.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5222671031951904,1.0,0.0,0.0,0.873094379901886,0.8730988502502441,5.086462451231456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.88916015625,0.0,52.23331451416016,1895.4371337890625,0.0,580.1677856445312,0.3039739429950714,1.0,0.0,3.0,1.0,0.0
12422820,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3902282714844,0.7180874347686768,0.2027561366558075,0.1853685826063156,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3914489746094,0.8886289596557617,0.3937959671020508,0.4316245019435882,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3918151855469,0.9990000128746032,0.6419093608856201,0.3932812511920929,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3909606933594,0.8031023144721985,0.2872531116008758,0.2749724686145782,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3897705078125,0.6788890361785889,0.1720781177282333,0.7884538173675537,287.39129638671875,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,297.0541687011719,287.3944396972656,1.0,0.4715909957885742,1.0,1.0,0.0,1.0,-2.4218204021453857,2.421815872192383,4.717610863735899e-06,1.8714361190795896,0.4445870816707611,0.4445870816707611,0.0,114.65681457519533,115.0,11994.408203125,-0.0,1284.0728759765625,1.0,283.1499938964844,286.70831298828125,291.8729553222656,292.7992858886719,293.1499938964844,293.1499938964844,283.1499938964844,19289.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035058856010437,1.0,0.0,0.0,0.7994226217269897,0.7994269132614136,4.2642859909847175e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.642578125,0.0,45.1214714050293,1895.4371337890625,0.0,517.7938842773438,0.2930331230163574,1.0,0.0,3.0,1.0,0.0
12422880,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3902282714844,0.7180874347686768,0.2027561366558075,0.1853685826063156,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3914489746094,0.8886289596557617,0.3937959671020508,0.4316245019435882,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3918151855469,0.9990000128746032,0.6419093608856201,0.3932812511920929,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3909606933594,0.8031023144721985,0.2872531116008758,0.2749724686145782,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3897705078125,0.6788890361785889,0.1720781177282333,0.7884538173675537,287.39129638671875,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,297.0541687011719,287.3944396972656,1.0,0.4715909957885742,1.0,1.0,0.0,1.0,-2.4218204021453857,2.421815872192383,4.717610863735899e-06,1.8714361190795896,0.4445870816707611,0.4445870816707611,0.0,114.65681457519533,115.0,11994.408203125,-0.0,1284.0728759765625,1.0,283.1499938964844,286.70831298828125,291.8729553222656,292.7992858886719,293.1499938964844,293.1499938964844,283.1499938964844,19289.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035058856010437,1.0,0.0,0.0,0.7994226217269897,0.7994269132614136,4.2642859909847175e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.642578125,0.0,45.1214714050293,1895.4371337890625,0.0,517.7938842773438,0.2930331230163574,1.0,0.0,3.0,1.0,0.0
12422940,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.45263671875,0.7139835953712463,0.2010730952024459,0.183922529220581,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.453857421875,0.8838216662406921,0.3913421928882599,0.4290457963943481,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4542541503906,0.9990000128746032,0.6400945782661438,0.3971792757511139,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.453369140625,0.7984994053840637,0.2851698100566864,0.2730794250965118,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4521789550781,0.6744353771209717,0.1704780012369156,0.7816022038459778,287.4537048339844,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.04864501953125,287.45684814453125,1.0,0.4712128639221191,1.0,1.0,0.0,1.0,-2.411565065383911,2.411560535430908,4.677776814787649e-06,1.8634986877441408,0.4210139513015747,0.4210139513015747,0.0,115.83821868896484,118.0,11196.7822265625,-0.0,1276.645751953125,1.0,283.1499938964844,286.7831420898437,291.8080749511719,292.6766052246094,293.1499938964844,293.1499938964844,283.1499938964844,19157.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4834505915641784,1.0,0.0,0.0,0.7304619550704956,0.7304661273956299,3.56031719661587e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3808.436279296875,0.0,39.12379837036133,1895.4371337890625,0.0,458.6803588867188,0.2832184433937073,1.0,0.0,3.0,1.0,0.0
12423000,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.45263671875,0.7139835953712463,0.2010730952024459,0.183922529220581,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.453857421875,0.8838216662406921,0.3913421928882599,0.4290457963943481,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4542541503906,0.9990000128746032,0.6400945782661438,0.3971792757511139,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.453369140625,0.7984994053840637,0.2851698100566864,0.2730794250965118,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4521789550781,0.6744353771209717,0.1704780012369156,0.7816022038459778,287.4537048339844,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.04864501953125,287.45684814453125,1.0,0.4712128639221191,1.0,1.0,0.0,1.0,-2.411565065383911,2.411560535430908,4.677776814787649e-06,1.8634986877441408,0.4210139513015747,0.4210139513015747,0.0,115.83821868896484,118.0,11196.7822265625,-0.0,1276.645751953125,1.0,283.1499938964844,286.7831420898437,291.8080749511719,292.6766052246094,293.1499938964844,293.1499938964844,283.1499938964844,19157.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4834505915641784,1.0,0.0,0.0,0.7304619550704956,0.7304661273956299,3.56031719661587e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3808.436279296875,0.0,39.12379837036133,1895.4371337890625,0.0,458.6803588867188,0.2832184433937073,1.0,0.0,3.0,1.0,0.0
12423060,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.51416015625,0.7089568376541138,0.1993622630834579,0.1824726164340973,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5153503417969,0.8781173825263977,0.3888671696186065,0.4264702498912811,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5157775878906,0.9990000128746032,0.637428343296051,0.402372658252716,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5148620605469,0.7930331826210022,0.2830434739589691,0.2711682319641113,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5137023925781,0.669272780418396,0.1688454896211624,0.7747096419334412,287.5152282714844,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0406188964844,287.518310546875,1.0,0.4714303612709045,1.0,1.0,0.0,1.0,-2.402794361114502,2.40278959274292,4.64386903331615e-06,1.8567216396331787,0.3970440328121185,0.3970440328121185,0.0,117.59362030029295,106.0,10425.0146484375,-0.0,1273.3802490234375,1.0,283.1499938964844,286.8570251464844,291.74078369140625,292.5503845214844,293.1499938964844,293.1499938964844,283.1499938964844,19042.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610828161239624,1.0,0.0,0.0,0.6661916971206665,0.6661956906318665,2.961364664599841e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3536.30908203125,0.0,34.0603141784668,1895.4371337890625,0.0,400.8177490234375,0.2743881940841675,1.0,0.0,3.0,1.0,0.0
12423120,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.51416015625,0.7089568376541138,0.1993622630834579,0.1824726164340973,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5153503417969,0.8781173825263977,0.3888671696186065,0.4264702498912811,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5157775878906,0.9990000128746032,0.637428343296051,0.402372658252716,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5148620605469,0.7930331826210022,0.2830434739589691,0.2711682319641113,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5137023925781,0.669272780418396,0.1688454896211624,0.7747096419334412,287.5152282714844,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0406188964844,287.518310546875,1.0,0.4714303612709045,1.0,1.0,0.0,1.0,-2.402794361114502,2.40278959274292,4.64386903331615e-06,1.8567216396331787,0.3970440328121185,0.3970440328121185,0.0,117.59362030029295,106.0,10425.0146484375,-0.0,1273.3802490234375,1.0,283.1499938964844,286.8570251464844,291.74078369140625,292.5503845214844,293.1499938964844,293.1499938964844,283.1499938964844,19042.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610828161239624,1.0,0.0,0.0,0.6661916971206665,0.6661956906318665,2.961364664599841e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3536.30908203125,0.0,34.0603141784668,1895.4371337890625,0.0,400.8177490234375,0.2743881940841675,1.0,0.0,3.0,1.0,0.0
12423180,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5693664550781,0.7091755270957947,0.1975985020399093,0.1808477044105529,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.57037353515625,0.8790955543518066,0.3863345086574554,0.423683613538742,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5707092285156,0.9990000128746032,0.6349302530288696,0.3984356224536896,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5699768066406,0.7935803532600403,0.2808422148227691,0.2690550088882446,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5689697265625,0.6692100167274475,0.1671561747789383,0.7669239640235901,287.5702819824219,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.0341491699219,287.5727844238281,1.0,0.4666898548603058,1.0,1.0,0.0,1.0,-2.3813252449035645,2.381320714950561,4.561713012662949e-06,1.840296030044556,0.3725643455982208,0.3725643455982208,0.0,115.37718200683594,109.0,9662.6884765625,-0.0,1238.996337890625,1.0,283.1499938964844,286.9266052246094,291.6775207519531,292.4285583496094,293.1499938964844,293.1499938964844,283.1499938964844,18936.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370209276676178,1.0,0.0,0.0,0.6061697006225586,0.6061736345291138,2.4517824215308792e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.440185546875,0.0,29.73748588562012,1895.4371337890625,0.0,346.5975341796875,0.2664305865764618,1.0,0.0,3.0,1.0,0.0
12423240,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5693664550781,0.7091755270957947,0.1975985020399093,0.1808477044105529,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.57037353515625,0.8790955543518066,0.3863345086574554,0.423683613538742,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5707092285156,0.9990000128746032,0.6349302530288696,0.3984356224536896,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5699768066406,0.7935803532600403,0.2808422148227691,0.2690550088882446,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5689697265625,0.6692100167274475,0.1671561747789383,0.7669239640235901,287.5702819824219,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.0341491699219,287.5727844238281,1.0,0.4666898548603058,1.0,1.0,0.0,1.0,-2.3813252449035645,2.381320714950561,4.561713012662949e-06,1.840296030044556,0.3725643455982208,0.3725643455982208,0.0,115.37718200683594,109.0,9662.6884765625,-0.0,1238.996337890625,1.0,283.1499938964844,286.9266052246094,291.6775207519531,292.4285583496094,293.1499938964844,293.1499938964844,283.1499938964844,18936.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370209276676178,1.0,0.0,0.0,0.6061697006225586,0.6061736345291138,2.4517824215308792e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.440185546875,0.0,29.73748588562012,1895.4371337890625,0.0,346.5975341796875,0.2664305865764618,1.0,0.0,3.0,1.0,0.0
12423300,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5950927734375,0.7086821794509888,0.1967118680477142,0.1800383180379867,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5961608886719,0.8788517117500305,0.3850564360618591,0.4222870469093323,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5965270996094,0.9990000128746032,0.6341434121131897,0.3974466025829315,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5957336425781,0.7931786179542542,0.2797261774539947,0.2679915726184845,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5946960449219,0.6686055064201355,0.1663083732128143,0.76304692029953,287.5960388183594,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.032958984375,287.5987548828125,1.0,0.4652255475521087,1.0,1.0,0.0,1.0,-2.371762275695801,2.371757745742798,4.525018994172569e-06,1.8327919244766235,0.360108733177185,0.360108733177185,0.0,114.68684387207033,109.0,9292.068359375,-0.0,1225.0626220703125,1.0,283.1499938964844,286.9595947265625,291.64764404296875,292.3697204589844,293.1499938964844,293.1499938964844,283.1499938964844,18881.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4245704114437103,1.0,0.0,0.0,0.577548623085022,0.5775524973869324,2.2257202303421764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3141.1689453125,0.0,27.79566764831543,1895.4371337890625,0.0,321.2767028808594,0.2627942264080047,1.0,0.0,3.0,1.0,0.0
12423360,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6220397949219,0.7075104713439941,0.1958197951316833,0.1792434751987457,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6231689453125,0.8777850270271301,0.3837715983390808,0.4209048449993133,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.62353515625,0.9990000128746032,0.6332818865776062,0.3975647091865539,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6227111816406,0.7920258641242981,0.2785995304584503,0.266937792301178,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.62164306640625,0.6673731803894043,0.1654573678970337,0.7592530250549316,287.623046875,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.0316162109375,287.6259155273437,1.0,0.4641093313694,1.0,1.0,0.0,1.0,-2.363680362701416,2.363675832748413,4.494256245379802e-06,1.8265197277069087,0.3475410938262939,0.3475410938262939,0.0,114.479248046875,112.0,8936.720703125,-0.0,1214.8734130859375,1.0,283.1499938964844,286.99334716796875,291.6190490722656,292.31268310546875,293.1499938964844,293.1499938964844,283.1499938964844,18826.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4119450747966766,1.0,0.0,0.0,0.5499528646469116,0.5499566793441772,2.0181079918302203e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3014.75146484375,0.0,25.992895126342773,1895.4371337890625,0.0,297.1964416503906,0.2593907117843628,1.0,0.0,3.0,1.0,0.0
12423420,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694641113281,0.7048148512840271,0.1943861246109008,0.1779827624559402,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.67071533203125,0.8751031160354614,0.3817121982574463,0.4187070727348327,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6711120605469,0.9990000128746032,0.6315935850143433,0.3990764915943146,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.67022705078125,0.7892789840698242,0.2767802476882934,0.2652535140514374,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.66900634765625,0.664653480052948,0.1640885472297668,0.7532442212104797,287.6705627441406,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.0287170410156,287.6736755371094,1.0,0.4629453718662262,1.0,1.0,0.0,1.0,-2.352442502975464,2.352437973022461,4.4516773414216e-06,1.8178061246871948,0.3272580504417419,0.3272580504417419,0.0,114.71859741210938,112.0,8407.53125,-0.0,1202.9195556640625,1.0,283.1499938964844,287.0577087402344,291.5765686035156,292.2269897460937,293.1499938964844,293.1499938964844,283.1499938964844,18740.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3917010426521301,1.0,0.0,0.0,0.5080273747444153,0.5080311298370361,1.7221370995912366e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2827.530029296875,0.0,23.378177642822266,1895.4371337890625,0.0,261.3416442871094,0.2544141113758087,1.0,0.0,3.0,1.0,0.0
12423480,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.68145751953125,0.7040132880210876,0.1940267980098724,0.1776698678731918,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68267822265625,0.8742832541465759,0.3811972141265869,0.4181611537933349,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68310546875,0.9990000128746032,0.6310991048812866,0.3996627628803253,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.68218994140625,0.7884526252746582,0.2763225734233856,0.264833003282547,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6809997558594,0.6638592481613159,0.1637449562549591,0.7517516016960144,287.6825561523437,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.0278015136719,287.6856384277344,1.0,0.4627534747123718,1.0,1.0,0.0,1.0,-2.3499019145965576,2.3498973846435547,4.442083536559949e-06,1.8158376216888428,0.3221473395824432,0.3221473395824432,0.0,114.86904907226562,100.0,8277.7265625,-0.0,1200.6158447265625,1.0,283.1499938964844,287.0743713378906,291.56671142578125,292.206787109375,293.1499938964844,293.1499938964844,283.1499938964844,18719.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3866952955722809,1.0,0.0,0.0,0.4979663491249084,0.4979728162288666,1.6546017889140785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2782.46435546875,0.0,22.77241325378418,1895.4371337890625,0.0,252.904525756836,0.2532559037208557,1.0,0.0,3.0,1.0,0.0
12423540,297.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73736572265625,0.7054262757301331,0.0,0.1759535521268844,296.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384948730469,0.8767746090888977,0.0,0.4152489304542541,297.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7388610839844,0.9990000128746032,0.0,0.393556535243988,296.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.738037109375,0.7902847528457642,0.0,0.2625573873519897,297.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369384765625,0.664867103099823,0.0,0.7435139417648315,287.7383728027344,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.024658203125,287.7410888671875,0.0,0.0,1.0,1.0,0.0,1.0,-2.32484769821167,2.324843406677246,4.348375114204828e-06,1.7966041564941406,0.0,0.0,0.0,111.7295150756836,60.0,7622.11376953125,-0.0,1159.7845458984375,0.0,283.1499938964844,287.15496826171875,291.521484375,292.1129455566406,293.1499938964844,293.1499938964844,278.1499938964844,18541.0546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4490220248699188,0.4638988673686981,1.3453297142973495e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.570220947265625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,297.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73736572265625,0.7054262757301331,0.0,0.1759535521268844,296.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384948730469,0.8767746090888977,0.0,0.4152489304542541,297.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7388610839844,0.9990000128746032,0.0,0.393556535243988,296.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.738037109375,0.7902847528457642,0.0,0.2625573873519897,297.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369384765625,0.664867103099823,0.0,0.7435139417648315,287.7383728027344,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.024658203125,287.7410888671875,0.0,0.0,1.0,1.0,0.0,1.0,-2.32484769821167,2.324843406677246,4.348375114204828e-06,1.7966041564941406,0.0,0.0,0.0,111.7295150756836,60.0,7622.11376953125,-0.0,1159.7845458984375,0.0,283.1499938964844,287.15496826171875,291.521484375,292.1129455566406,293.1499938964844,293.1499938964844,278.1499938964844,18541.0546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4490220248699188,0.4638988673686981,1.3453297142973495e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.570220947265625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124389648437,0.0,0.0,0.0007059825584292,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148498535156,0.37259241938591,0.0,0.000854950514622,297.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150939941406,0.37259241938591,0.0,0.0005490987678058,297.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81402587890625,0.0,0.0,0.0007434346480295,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8123779296875,0.0,0.0,0.0035265334881842,287.82818603515625,294.1499938964844,290.3075256347656,288.61505126953125,290.34375,296.6124267578125,286.873046875,0.0,0.0,0.7705402970314026,0.7705402970314026,0.2294597029685974,1.0,-0.007523460779339,0.0075779897160828,-5.45291077287402e-05,-0.009457416832447,0.0,0.0,0.0,-0.0395664051175117,60.0,1102.9256591796875,-0.0,-3.859316166199278e-06,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,1.455191522836685e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0791913770324541e-16,1.1578948329900166e-16,5.166434093764376e-22,9.458390017383356e-13,9.458365080733389e-13,2.4611375666940844e-18,0.0,0.0,-0.0,0.0,0.0,3.503873477514107e-28,3.058382490650016e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81182861328125,0.0,0.0,0.0007181704859249,297.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8140869140625,0.0,0.0,0.0008353677694685,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8144226074219,0.0,0.0,0.0005345303216017,297.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.81329345703125,0.0,0.0,0.0010370159288868,297.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.811767578125,0.0,0.0,0.0030958328861743,287.82647705078125,294.1499938964844,290.2754821777344,288.5949401855469,290.3408203125,296.1724853515625,286.4894714355469,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0075353370048105,0.0073172659613192,0.0002180713054258,-0.0096556646749377,0.0,0.0,0.0,-0.0400558151304721,60.0,536.8147583007812,-0.0,-3.6689289117930457e-06,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.635943027058607e-32,8.693548909889075e-32,9.068478017197603e-35,5.385650132011799e-18,5.381766105445556e-18,3.884101287147684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8108825683594,0.0,0.0,0.000113471665827,297.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125305175781,0.0,0.0,0.0001602297415956,298.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81231689453125,0.0,0.0,0.000122578581795,297.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.81207275390625,0.0,0.0,0.0001281991571886,297.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109130859375,0.0,0.0,0.0005515677039511,287.8244934082031,294.1499938964844,290.2373962402344,288.57177734375,290.33856201171875,295.5399169921875,286.30242919921875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012582315830513,0.0025254297070205,-0.0012671981239691,-0.0128735974431037,0.0,0.0,0.0,-0.0082396883517503,60.0,229.9556427001953,-0.0,-1.0934562055808784e-07,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.406242891222955e-41,-5.933798347183438e-41,-1.3043286105935395e-41,9.663337173346143e-21,7.909463050934404e-21,1.7538747282569138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8103942871094,0.0,0.0,9.461263107368724e-05,297.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81201171875,0.0,0.0,0.0001151616379502,298.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117370605469,0.0,0.0,7.446771633112803e-05,297.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8115539550781,0.0,0.0,9.98550749500282e-05,297.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104248046875,0.0,0.0,0.0004722193116322,287.8236389160156,294.1499938964844,290.1987609863281,288.549072265625,290.3374328613281,294.9027099609375,286.2380065917969,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010097976773977,0.0006565462099388,0.0003532514092512,-0.0146624725311994,0.0,0.0,0.0,-0.0077059739269316,60.0,96.27212524414062,-0.0,-6.951383113573685e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.3985332476785525e-21,-3.2900755454611137e-21,-3.10845770221744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8098449707031,0.0,0.0,9.411543578607962e-05,297.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114318847656,0.0,0.0,0.000113980990136,298.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111877441406,0.0,0.0,7.321062730625272e-05,297.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110046386719,0.0,0.0,9.911068627843632e-05,297.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80987548828125,0.0,0.0,0.0004701223515439,287.82275390625,294.1499938964844,290.15966796875,288.5268249511719,290.3360290527344,294.3358154296875,286.2259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028869146481,2.94225941388504e-08,0.0010028574615716,-0.0153068285435438,0.0,0.0,0.0,-0.0078888377174735,60.0,39.922122955322266,-0.0,-6.858768131223769e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.52683550381342e-21,-3.2644145691683218e-21,-3.26242113659349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092346191406,0.0,0.0,9.41094767767936e-05,297.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8108215332031,0.0,0.0,0.0001139676460297,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105773925781,0.0,0.0,7.319677388295531e-05,297.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8103942871094,0.0,0.0,9.910207882057875e-05,297.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80926513671875,0.0,0.0,0.0004700967110693,287.82177734375,294.1499938964844,290.1200866699219,288.5049743652344,290.3342590332031,293.8323059082031,286.2388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029023978859,6.203396907267233e-09,0.0010028962278738,-0.0153041165322065,0.0,0.0,0.0,-0.0078880991786718,60.0,18.65057373046875,-0.0,-6.857674605953434e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.52824146851669e-21,-3.2641324472650658e-21,-3.2641090212516247e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8078308105469,0.0,0.0,9.411119390279056e-05,298.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80938720703125,0.0,0.0,0.0001139696469181,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80914306640625,0.0,0.0,7.31979962438345e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089599609375,0.0,0.0,9.91038541542366e-05,297.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.807861328125,0.0,0.0,0.0004701053258031,287.8195495605469,294.1499938964844,290.0397033691406,288.46240234375,290.3297424316406,292.9853515625,286.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,8.184284210205078,-0.0,-6.857892742573314e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528257624388029e-21,-3.2641288121940145e-21,-3.2641288121940145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8078308105469,0.0,0.0,9.411119390279056e-05,298.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80938720703125,0.0,0.0,0.0001139696469181,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80914306640625,0.0,0.0,7.31979962438345e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089599609375,0.0,0.0,9.91038541542366e-05,297.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.807861328125,0.0,0.0,0.0004701053258031,287.8195495605469,294.1499938964844,290.0397033691406,288.46240234375,290.3297424316406,292.9853515625,286.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,8.184284210205078,-0.0,-6.857892742573314e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528257624388029e-21,-3.2641288121940145e-21,-3.2641288121940145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8061828613281,0.0,0.0,9.411649079993369e-05,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0001139760497608,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074951171875,0.0,0.0,7.320210715988651e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80731201171875,0.0,0.0,9.910942753776908e-05,297.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.80621337890625,0.0,0.0,0.0004701317520812,287.8169860839844,294.1499938964844,289.9578552246094,288.4212341308594,290.3238525390625,292.3107604980469,286.3456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.579254150390625,-0.0,-6.858634549189446e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8061828613281,0.0,0.0,9.411649079993369e-05,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0001139760497608,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074951171875,0.0,0.0,7.320210715988651e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80731201171875,0.0,0.0,9.910942753776908e-05,297.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.80621337890625,0.0,0.0,0.0004701317520812,287.8169860839844,294.1499938964844,289.9578552246094,288.4212341308594,290.3238525390625,292.3107604980469,286.3456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.579254150390625,-0.0,-6.858634549189446e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042907714844,0.0,0.0,9.41241451073438e-05,298.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80584716796875,0.0,0.0,0.0001139853120548,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056030273437,0.0,0.0,7.32080516172573e-05,297.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.805419921875,0.0,0.0,9.911748202284798e-05,297.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043212890625,0.0,0.0,0.0004701699945144,287.8141174316406,294.1499938964844,289.8747863769531,288.3812866210937,290.3166198730469,291.76922607421875,286.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.359770774841309,-0.0,-6.859720258489689e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042907714844,0.0,0.0,9.41241451073438e-05,298.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80584716796875,0.0,0.0,0.0001139853120548,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056030273437,0.0,0.0,7.32080516172573e-05,297.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.805419921875,0.0,0.0,9.911748202284798e-05,297.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043212890625,0.0,0.0,0.0004701699945144,287.8141174316406,294.1499938964844,289.8747863769531,288.3812866210937,290.3166198730469,291.76922607421875,286.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.359770774841309,-0.0,-6.859720258489689e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8022155761719,0.0,0.0,9.413289080839604e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037414550781,0.0,0.0,0.0001139958985731,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8034973144531,0.0,0.0,7.321485463762656e-05,297.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033142089844,0.0,0.0,9.912669338518754e-05,298.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.80224609375,0.0,0.0,0.0004702136793639,287.8109741210937,294.1499938964844,289.7907409667969,288.3423767089844,290.3080139160156,291.3304748535156,286.4437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.990395069122314,-0.0,-6.860966550448212e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8022155761719,0.0,0.0,9.413289080839604e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037414550781,0.0,0.0,0.0001139958985731,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8034973144531,0.0,0.0,7.321485463762656e-05,297.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033142089844,0.0,0.0,9.912669338518754e-05,298.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.80224609375,0.0,0.0,0.0004702136793639,287.8109741210937,294.1499938964844,289.7907409667969,288.3423767089844,290.3080139160156,291.3304748535156,286.4437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.990395069122314,-0.0,-6.860966550448212e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80108642578125,0.0,0.0,9.413722000317648e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026123046875,0.0,0.0,0.0001140011445386,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023681640625,0.0,0.0,7.321822340600193e-05,298.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021850585937,0.0,0.0,9.913125541061164e-05,298.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011169433594,0.0,0.0,0.0004702353035099,287.8092956542969,294.1499938964844,289.7484436035156,288.3232727050781,290.30322265625,291.1421813964844,286.46588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919132426381,0.0,0.0,0.0,-0.0079047093167901,60.0,7.792528629302978,-0.0,-6.861584012085586e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
