time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12424560,298.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999267578125,0.0,0.0,9.414110536454244e-05,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8014221191406,0.0,0.0,0.0001140058375312,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012084960937,0.0,0.0,7.32212356524542e-05,298.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.801025390625,0.0,0.0,9.91353372228332e-05,298.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999572753906,0.0,0.0,0.000470254686661,287.8075561523437,294.1499938964844,289.7059631347656,288.3043518066406,290.2980651855469,290.9713134765625,286.4870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070460051298,60.0,7.59364128112793,-0.0,-6.862135393248536e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977600097656,0.0,0.0,9.414541273145004e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992553710937,0.0,0.0,0.0001140110471169,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79901123046875,0.0,0.0,7.322458259295672e-05,298.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7988586425781,0.0,0.0,9.913987014442682e-05,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978210449219,0.0,0.0,0.0004702761943917,287.80438232421875,294.1499938964844,289.6309509277344,288.27154541015625,290.2882080078125,290.7067565917969,286.52252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246755557270944e-09,0.0010032663121819,-0.0154177565127611,0.0,0.0,0.0,-0.0079096006229519,60.0,7.24789571762085,-0.0,-6.862737933488462e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974853515625,0.0,0.0,9.414563101017848e-05,298.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989501953125,0.0,0.0,0.0001140113236033,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987060546875,0.0,0.0,7.322475721593946e-05,298.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7985534667969,0.0,0.0,9.914010297507048e-05,298.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975158691406,0.0,0.0,0.0004702773294411,287.8039245605469,294.1499938964844,289.6206970214844,288.26708984375,290.28680419921875,290.673828125,286.52716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032748105004,6.2470064676745104e-09,0.001003268524073,-0.0154184130951762,0.0,0.0,0.0,-0.0079097244888544,60.0,7.201447010040283,-0.0,-6.862767065740627e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948303222656,0.0,0.0,9.41426114877686e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962951660156,0.0,0.0,0.0001140076565206,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79608154296875,0.0,0.0,7.322239980567247e-05,298.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958984375,0.0,0.0,9.913692338159308e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948608398437,0.0,0.0,0.0004702622245531,287.8000793457031,294.1499938964844,289.5351867675781,288.2304382324219,290.2742004394531,290.424560546875,286.5643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.822562217712402,-0.0,-6.862298818077761e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948303222656,0.0,0.0,9.41426114877686e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962951660156,0.0,0.0,0.0001140076565206,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79608154296875,0.0,0.0,7.322239980567247e-05,298.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958984375,0.0,0.0,9.913692338159308e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948608398437,0.0,0.0,0.0004702622245531,287.8000793457031,294.1499938964844,289.5351867675781,288.2304382324219,290.2742004394531,290.424560546875,286.5643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.822562217712402,-0.0,-6.862298818077761e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79205322265625,0.0,0.0,9.41280959523283e-05,298.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7934875488281,0.0,0.0,0.0001139900705311,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79327392578125,0.0,0.0,7.321110751945525e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7930908203125,0.0,0.0,9.912163659464568e-05,298.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920837402344,0.0,0.0,0.0004701897269114,287.7959899902344,294.1499938964844,289.4496765136719,288.1942443847656,290.2602844238281,290.2128601074219,286.59881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.459713459014893,-0.0,-6.860155110643974e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79205322265625,0.0,0.0,9.41280959523283e-05,298.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7934875488281,0.0,0.0,0.0001139900705311,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79327392578125,0.0,0.0,7.321110751945525e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7930908203125,0.0,0.0,9.912163659464568e-05,298.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920837402344,0.0,0.0,0.0004701897269114,287.7959899902344,294.1499938964844,289.4496765136719,288.1942443847656,290.2602844238281,290.2128601074219,286.59881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.459713459014893,-0.0,-6.860155110643974e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78912353515625,0.0,0.0,9.409843914909288e-05,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7905578613281,0.0,0.0,0.0001139541491284,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.79034423828125,0.0,0.0,7.318803545786068e-05,298.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901611328125,0.0,0.0,9.9090400908608e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7891540527344,0.0,0.0,0.0004700415593106,287.791748046875,294.1499938964844,289.3644104003906,288.1583557128906,290.2451477050781,290.03057861328125,286.6309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.113687515258789,-0.0,-6.855805878558385e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78912353515625,0.0,0.0,9.409843914909288e-05,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7905578613281,0.0,0.0,0.0001139541491284,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.79034423828125,0.0,0.0,7.318803545786068e-05,298.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901611328125,0.0,0.0,9.9090400908608e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7891540527344,0.0,0.0,0.0004700415593106,287.791748046875,294.1499938964844,289.3644104003906,288.1583557128906,290.2451477050781,290.03057861328125,286.6309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.113687515258789,-0.0,-6.855805878558385e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78759765625,0.0,0.0,9.407696779817344e-05,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890319824219,0.0,0.0,0.0001139281448558,298.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.788818359375,0.0,0.0,7.317132985917851e-05,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78863525390625,0.0,0.0,9.906778723234312e-05,298.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7876281738281,0.0,0.0,0.0004699343116953,287.7895812988281,294.1499938964844,289.3219299316406,288.1405334472656,290.2370910644531,289.9484558105469,286.64617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,-0.0078669004142284,60.0,5.94700813293457,-0.0,-6.852663858580854e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860717773437,0.0,0.0,9.405067248735576e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7874755859375,0.0,0.0,0.0001138962979894,298.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872619628906,0.0,0.0,7.315087714232504e-05,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870788574219,0.0,0.0,9.904009493766353e-05,298.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861022949219,0.0,0.0,0.0004698029370047,287.787353515625,294.1499938964844,289.2796325683594,288.1227111816406,290.2287292480469,289.8715209960937,286.6609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127737872674288e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.784482955932617,-0.0,-6.848820532923129e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828674316406,0.0,0.0,9.398285328643396e-05,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7842712402344,0.0,0.0,0.0001138141597039,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840576171875,0.0,0.0,7.30981191736646e-05,298.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78387451171875,0.0,0.0,9.89686741377227e-05,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78289794921875,0.0,0.0,0.0004694641684181,287.78277587890625,294.1499938964844,289.195556640625,288.087158203125,290.2111511230469,289.7308044433594,286.6888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.471583366394043,-0.0,-6.838919830443049e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828674316406,0.0,0.0,9.398285328643396e-05,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7842712402344,0.0,0.0,0.0001138141597039,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840576171875,0.0,0.0,7.30981191736646e-05,298.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78387451171875,0.0,0.0,9.89686741377227e-05,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78289794921875,0.0,0.0,0.0004694641684181,287.78277587890625,294.1499938964844,289.195556640625,288.087158203125,290.2111511230469,289.7308044433594,286.6888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.471583366394043,-0.0,-6.838919830443049e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795715332031,0.0,0.0,9.389428305439652e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78094482421875,0.0,0.0,0.0001137069048127,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807312011719,0.0,0.0,7.302923768293113e-05,298.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78057861328125,0.0,0.0,9.88754109130241e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77960205078125,0.0,0.0,0.0004690217610914,287.778076171875,294.1499938964844,289.11248779296875,288.0516052246094,290.1923828125,289.6048278808594,286.71502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.174370765686035,-0.0,-6.826010690019757e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795715332031,0.0,0.0,9.389428305439652e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78094482421875,0.0,0.0,0.0001137069048127,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807312011719,0.0,0.0,7.302923768293113e-05,298.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78057861328125,0.0,0.0,9.88754109130241e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77960205078125,0.0,0.0,0.0004690217610914,287.778076171875,294.1499938964844,289.11248779296875,288.0516052246094,290.1923828125,289.6048278808594,286.71502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.174370765686035,-0.0,-6.826010690019757e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77618408203125,0.0,0.0,9.378560935147108e-05,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.77752685546875,0.0,0.0,0.0001135752900154,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7773132324219,0.0,0.0,7.294470560736954e-05,298.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.77716064453125,0.0,0.0,9.87609673757106e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762145996094,0.0,0.0,0.0004684788873419,287.77325439453125,294.1499938964844,289.0306396484375,288.0159606933594,290.1725158691406,289.4907531738281,286.739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.892014980316162,-0.0,-6.810192587636267e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77618408203125,0.0,0.0,9.378560935147108e-05,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.77752685546875,0.0,0.0,0.0001135752900154,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7773132324219,0.0,0.0,7.294470560736954e-05,298.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.77716064453125,0.0,0.0,9.87609673757106e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762145996094,0.0,0.0,0.0004684788873419,287.77325439453125,294.1499938964844,289.0306396484375,288.0159606933594,290.1725158691406,289.4907531738281,286.739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.892014980316162,-0.0,-6.810192587636267e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7726745605469,0.0,0.0,9.36586584430188e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740173339844,0.0,0.0,0.000113421541755,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738037109375,0.0,0.0,7.284595631062984e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7736511230469,0.0,0.0,9.862727165455e-05,298.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.772705078125,0.0,0.0,0.0004678447148762,287.7683410644531,294.1499938964844,288.95025634765625,287.9800720214844,290.151611328125,289.386474609375,286.76239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638371547433962e-09,0.0009980644099414,-0.0138240102678537,0.0,0.0,0.0,-0.0076080001890659,60.0,4.623723983764648,-0.0,-6.791742634959519e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7726745605469,0.0,0.0,9.36586584430188e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740173339844,0.0,0.0,0.000113421541755,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738037109375,0.0,0.0,7.284595631062984e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7736511230469,0.0,0.0,9.862727165455e-05,298.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.772705078125,0.0,0.0,0.0004678447148762,287.7683410644531,294.1499938964844,288.95025634765625,287.9800720214844,290.151611328125,289.386474609375,286.76239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638371547433962e-09,0.0009980644099414,-0.0138240102678537,0.0,0.0,0.0,-0.0076080001890659,60.0,4.623723983764648,-0.0,-6.791742634959519e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709045410156,0.0,0.0,9.358916577184571e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.772216796875,0.0,0.0,0.0001133373880293,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77203369140625,0.0,0.0,7.279190322151408e-05,298.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718505859375,0.0,0.0,9.855409734882414e-05,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709350585937,0.0,0.0,0.0004674975934904,287.7658386230469,294.1499938964844,288.91070556640625,287.9620361328125,290.1407775878906,289.3374938964844,286.7732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551673787351774e-09,0.000997323077172,-0.0135968858376145,0.0,0.0,0.0,-0.00756502058357,60.0,4.494575500488281,-0.0,-6.781655059739934e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76910400390625,0.0,0.0,9.351619519293308e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704162597656,0.0,0.0,0.0001132490142481,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77020263671875,0.0,0.0,7.273515075212345e-05,298.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7700500488281,0.0,0.0,9.847724868450314e-05,298.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691345214844,0.0,0.0,0.0004671330971177,287.7633056640625,294.1499938964844,288.8716125488281,287.9439392089844,290.1296691894531,289.29034423828125,286.7838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460643048849079e-09,0.0009965447243303,-0.013358405791223,0.0,0.0,0.0,-0.0075198924168944,60.0,4.3686065673828125,-0.0,-6.771072236233523e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655944824219,0.0,0.0,9.336797666037457e-05,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.76690673828125,0.0,0.0,0.0001130695163737,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666931152344,0.0,0.0,7.261986320372671e-05,298.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665405273437,0.0,0.0,9.832117211772128e-05,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.765625,0.0,0.0,0.0004663927247747,287.7583923339844,294.1499938964844,288.79791259765625,287.90887451171875,290.10772705078125,289.2045593261719,286.8031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740314394235,0.0,0.0,0.0,-0.0074282349087297,60.0,4.13527774810791,-0.0,-6.749602476929796e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76544189453125,0.0,0.0,9.336160292150451e-05,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7667541503906,0.0,0.0,0.0001130618038587,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665405273437,0.0,0.0,7.261490827659145e-05,298.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7663879394531,0.0,0.0,9.83144564088434e-05,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7654724121094,0.0,0.0,0.0004663608851842,287.7582092285156,294.1499938964844,288.7948913574219,287.90740966796875,290.1068115234375,289.2011108398437,286.803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267806191255886e-09,0.0009948958177119,-0.012853211723268,0.0,0.0,0.0,-0.0074242949485778,60.0,4.125791072845459,-0.0,-6.748680192458778e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.76171875,0.0,0.0,9.3198505055625e-05,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.76300048828125,0.0,0.0,0.0001128642834373,298.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7627868652344,0.0,0.0,7.248805195558816e-05,298.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626342773437,0.0,0.0,9.81427074293606e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7617492675781,0.0,0.0,0.0004655461816582,287.7530212402344,294.1499938964844,288.7203674316406,287.87042236328125,290.0830383300781,289.1178894042969,286.8227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.8945257663726807,-0.0,-6.7250972790589e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.76171875,0.0,0.0,9.3198505055625e-05,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.76300048828125,0.0,0.0,0.0001128642834373,298.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7627868652344,0.0,0.0,7.248805195558816e-05,298.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626342773437,0.0,0.0,9.81427074293606e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7617492675781,0.0,0.0,0.0004655461816582,287.7530212402344,294.1499938964844,288.7203674316406,287.87042236328125,290.0830383300781,289.1178894042969,286.8227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.8945257663726807,-0.0,-6.7250972790589e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579040527344,0.0,0.0,9.30304595385678e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591857910156,0.0,0.0,0.0001126607749029,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7590026855469,0.0,0.0,7.235734665300697e-05,298.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75885009765625,0.0,0.0,9.796574158826844e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579345703125,0.0,0.0,0.0004647067398764,287.7477722167969,294.1499938964844,288.6482849121094,287.8329162597656,290.0584411621094,289.0399780273437,286.8404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.673969268798828,-0.0,-6.700843613316465e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579040527344,0.0,0.0,9.30304595385678e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591857910156,0.0,0.0,0.0001126607749029,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7590026855469,0.0,0.0,7.235734665300697e-05,298.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75885009765625,0.0,0.0,9.796574158826844e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579345703125,0.0,0.0,0.0004647067398764,287.7477722167969,294.1499938964844,288.6482849121094,287.8329162597656,290.0584411621094,289.0399780273437,286.8404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.673969268798828,-0.0,-6.700843613316465e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7540588378906,0.0,0.0,9.286072599934414e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553405761719,0.0,0.0,0.0001124552145483,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.755126953125,0.0,0.0,7.222532440209761e-05,298.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549743652344,0.0,0.0,9.77870004135184e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75408935546875,0.0,0.0,0.0004638588579837,287.7424621582031,294.1499938964844,288.57891845703125,287.7947998046875,290.0330810546875,288.96685791015625,286.8570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.463381052017212,-0.0,-6.676390995608017e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7540588378906,0.0,0.0,9.286072599934414e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553405761719,0.0,0.0,0.0001124552145483,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.755126953125,0.0,0.0,7.222532440209761e-05,298.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549743652344,0.0,0.0,9.77870004135184e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75408935546875,0.0,0.0,0.0004638588579837,287.7424621582031,294.1499938964844,288.57891845703125,287.7947998046875,290.0330810546875,288.96685791015625,286.8570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.463381052017212,-0.0,-6.676390995608017e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75213623046875,0.0,0.0,9.277612116420642e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533874511719,0.0,0.0,0.0001123527545132,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.753173828125,0.0,0.0,7.215951336547732e-05,298.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530212402344,0.0,0.0,9.769790631253272e-05,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75213623046875,0.0,0.0,0.0004634362412616,287.7397766113281,294.1499938964844,288.5453186035156,287.7755126953125,290.0201416015625,288.93194580078125,286.8649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551223648961e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.361610651016236,-0.0,-6.664219398544446e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7501525878906,0.0,0.0,9.269212023355068e-05,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514038085937,0.0,0.0,0.0001122510293498,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.751220703125,0.0,0.0,7.209418254205957e-05,298.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510681152344,0.0,0.0,9.76094524958171e-05,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75018310546875,0.0,0.0,0.0004630166513379,287.7370910644531,294.1499938964844,288.5124816894531,287.75604248046875,290.00701904296875,288.8980712890625,286.87261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.262031078338623,-0.0,-6.652146566921148e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462158203125,0.0,0.0,9.252701420336962e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474365234375,0.0,0.0,0.0001120510860346,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.74725341796875,0.0,0.0,7.196576189016923e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471008300781,0.0,0.0,9.743558621266855e-05,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462463378906,0.0,0.0,0.0004621919360943,287.731689453125,294.1499938964844,288.4491882324219,287.716552734375,289.9803466796875,288.8333740234375,286.8872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.069190502166748,-0.0,-6.62844783505534e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462158203125,0.0,0.0,9.252701420336962e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474365234375,0.0,0.0,0.0001120510860346,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.74725341796875,0.0,0.0,7.196576189016923e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471008300781,0.0,0.0,9.743558621266855e-05,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462463378906,0.0,0.0,0.0004621919360943,287.731689453125,294.1499938964844,288.4491882324219,287.716552734375,289.9803466796875,288.8333740234375,286.8872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.069190502166748,-0.0,-6.62844783505534e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422180175781,0.0,0.0,9.236729238182306e-05,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434387207031,0.0,0.0,0.0001118576474254,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432556152344,0.0,0.0,7.184152491390705e-05,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431030273437,0.0,0.0,9.726738062454388e-05,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.74224853515625,0.0,0.0,0.0004613940545823,287.7262878417969,294.1499938964844,288.38934326171875,287.67626953125,289.9530944824219,288.7724914550781,286.9009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.8842341899871826,-0.0,-6.605560542993771e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422180175781,0.0,0.0,9.236729238182306e-05,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434387207031,0.0,0.0,0.0001118576474254,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432556152344,0.0,0.0,7.184152491390705e-05,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431030273437,0.0,0.0,9.726738062454388e-05,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.74224853515625,0.0,0.0,0.0004613940545823,287.7262878417969,294.1499938964844,288.38934326171875,287.67626953125,289.9530944824219,288.7724914550781,286.9009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.8842341899871826,-0.0,-6.605560542993771e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381896972656,0.0,0.0,9.221440996043384e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7394104003906,0.0,0.0,0.000111672503408,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392272949219,0.0,0.0,7.172261393861845e-05,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73907470703125,0.0,0.0,9.710638551041484e-05,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7382202148437,0.0,0.0,0.0004606303700711,287.7208251953125,294.1499938964844,288.3331604003906,287.6351318359375,289.92535400390625,288.7152709960937,286.9138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.7065305709838867,-0.0,-6.583690748129811e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381896972656,0.0,0.0,9.221440996043384e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7394104003906,0.0,0.0,0.000111672503408,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392272949219,0.0,0.0,7.172261393861845e-05,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73907470703125,0.0,0.0,9.710638551041484e-05,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7382202148437,0.0,0.0,0.0004606303700711,287.7208251953125,294.1499938964844,288.3331604003906,287.6351318359375,289.92535400390625,288.7152709960937,286.9138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.7065305709838867,-0.0,-6.583690748129811e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.734130859375,0.0,0.0,9.206950926454738e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353210449219,0.0,0.0,0.0001114970218623,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7351379394531,0.0,0.0,7.160990935517475e-05,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7350158691406,0.0,0.0,9.69538014032878e-05,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341613769531,0.0,0.0,0.0004599065578076,287.71533203125,294.1499938964844,288.2809143066406,287.5930480957031,289.8971862792969,288.6615600585937,286.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253705881536,60.0,2.5354740619659424,-0.0,-6.562995480408064e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.734130859375,0.0,0.0,9.206950926454738e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353210449219,0.0,0.0,0.0001114970218623,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7351379394531,0.0,0.0,7.160990935517475e-05,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7350158691406,0.0,0.0,9.69538014032878e-05,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341613769531,0.0,0.0,0.0004599065578076,287.71533203125,294.1499938964844,288.2809143066406,287.5930480957031,289.8971862792969,288.6615600585937,286.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253705881536,60.0,2.5354740619659424,-0.0,-6.562995480408064e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
