time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12426900,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.73211669921875,0.0,0.0,9.200032945955172e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7332763671875,0.0,0.0,0.0001114132464863,298.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73309326171875,0.0,0.0,7.155610364861786e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73297119140625,0.0,0.0,9.68809545156546e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73211669921875,0.0,0.0,0.0004595610080286,287.71258544921875,294.1499938964844,288.2563171386719,287.5716552734375,289.8829650878906,288.635986328125,286.9317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.5699529998822754e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,2.4522452354431152,-0.0,-6.55312675235109e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7300720214844,0.0,0.0,9.193345613311976e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7312316894531,0.0,0.0,0.000111332265078,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310485839844,0.0,0.0,7.150408782763407e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308959960937,0.0,0.0,9.681053052190693e-05,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7300720214844,0.0,0.0,0.0004592269542627,287.7098388671875,294.1499938964844,288.2327880859375,287.54998779296875,289.8686828613281,288.6112060546875,286.9373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537503150089e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412414260208,60.0,2.370456457138061,-0.0,-6.543593400465397e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259521484375,0.0,0.0,9.180693450616673e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72711181640625,0.0,0.0,0.0001111790334107,298.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269287109375,0.0,0.0,7.140568050090224e-05,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7267761230469,0.0,0.0,9.6677293186076e-05,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259826660156,0.0,0.0,0.0004585949354805,287.7043151855469,294.1499938964844,288.1890563964844,287.505859375,289.83990478515625,288.5640869140625,286.9480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328706643657142e-09,0.0009783140849322,-0.0077726822346448,0.0,0.0,0.0,-0.0064629972912371,60.0,2.2108869552612305,-0.0,-6.525573326143785e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259521484375,0.0,0.0,9.180693450616673e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72711181640625,0.0,0.0,0.0001111790334107,298.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269287109375,0.0,0.0,7.140568050090224e-05,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7267761230469,0.0,0.0,9.6677293186076e-05,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259826660156,0.0,0.0,0.0004585949354805,287.7043151855469,294.1499938964844,288.1890563964844,287.505859375,289.83990478515625,288.5640869140625,286.9480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328706643657142e-09,0.0009783140849322,-0.0077726822346448,0.0,0.0,0.0,-0.0064629972912371,60.0,2.2108869552612305,-0.0,-6.525573326143785e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218017578125,0.0,0.0,9.169057011604308e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72296142578125,0.0,0.0,0.0001110381126636,298.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7227783203125,0.0,0.0,7.13151675881818e-05,298.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7226257324219,0.0,0.0,9.655475150793792e-05,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218322753906,0.0,0.0,0.0004580137028824,287.6988220214844,294.1499938964844,288.1499938964844,287.4605712890625,289.8109741210937,288.5201110839844,286.95806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770758915692,3.183542318652144e-09,0.0009770726319402,-0.0073923161253333,0.0,0.0,0.0,-0.0063910325989127,60.0,2.0562376976013184,-0.0,-6.50902194365699e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218017578125,0.0,0.0,9.169057011604308e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72296142578125,0.0,0.0,0.0001110381126636,298.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7227783203125,0.0,0.0,7.13151675881818e-05,298.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7226257324219,0.0,0.0,9.655475150793792e-05,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218322753906,0.0,0.0,0.0004580137028824,287.6988220214844,294.1499938964844,288.1499938964844,287.4605712890625,289.8109741210937,288.5201110839844,286.95806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770758915692,3.183542318652144e-09,0.0009770726319402,-0.0073923161253333,0.0,0.0,0.0,-0.0063910325989127,60.0,2.0562376976013184,-0.0,-6.50902194365699e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176513671875,0.0,0.0,9.160747868008912e-05,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7187805175781,0.0,0.0,0.0001109374861698,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7185974121094,0.0,0.0,7.1250535256695e-05,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7184753417969,0.0,0.0,9.646725084166974e-05,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176818847656,0.0,0.0,0.0004575985949486,287.6932983398437,294.1499938964844,288.11572265625,287.4170227050781,289.78192138671875,288.4790344238281,286.967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.0798310568513902e-09,0.0009761856636032,-0.0071205655112862,0.0,0.0,0.0,-0.0063396175391972,60.0,1.907474398612976,-0.0,-6.497209881217715e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176513671875,0.0,0.0,9.160747868008912e-05,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7187805175781,0.0,0.0,0.0001109374861698,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7185974121094,0.0,0.0,7.1250535256695e-05,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7184753417969,0.0,0.0,9.646725084166974e-05,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176818847656,0.0,0.0,0.0004575985949486,287.6932983398437,294.1499938964844,288.11572265625,287.4170227050781,289.78192138671875,288.4790344238281,286.967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.0798310568513902e-09,0.0009761856636032,-0.0071205655112862,0.0,0.0,0.0,-0.0063396175391972,60.0,1.907474398612976,-0.0,-6.497209881217715e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7134704589844,0.0,0.0,9.157718159258366e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.714599609375,0.0,0.0,0.0001109007862396,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71441650390625,0.0,0.0,7.122696842998266e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142944335937,0.0,0.0,9.643533849157392e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135009765625,0.0,0.0,0.0004574472550302,287.687744140625,294.1499938964844,288.08612060546875,287.3780822753906,289.7528381347656,288.4400329589844,286.9764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.0419053942409846e-09,0.0009758611558936,-0.007021190598607,0.0,0.0,0.0,-0.0063208155333995,60.0,1.7685182094573977,-0.0,-6.492893334097971e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7134704589844,0.0,0.0,9.157718159258366e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.714599609375,0.0,0.0,0.0001109007862396,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71441650390625,0.0,0.0,7.122696842998266e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142944335937,0.0,0.0,9.643533849157392e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135009765625,0.0,0.0,0.0004574472550302,287.687744140625,294.1499938964844,288.08612060546875,287.3780822753906,289.7528381347656,288.4400329589844,286.9764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.0419053942409846e-09,0.0009758611558936,-0.007021190598607,0.0,0.0,0.0,-0.0063208155333995,60.0,1.7685182094573977,-0.0,-6.492893334097971e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113952636719,0.0,0.0,9.158018656307831e-05,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7124938964844,0.0,0.0,0.0001109044242184,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123107910156,0.0,0.0,7.122930401237682e-05,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7121887207031,0.0,0.0,9.64385035331361e-05,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113952636719,0.0,0.0,0.0004574622726067,287.6849975585937,294.1499938964844,288.0729675292969,287.3602294921875,289.7383117675781,288.42108154296875,286.9806213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.045568019999223e-09,0.0009758924134075,-0.0070307869464159,0.0,0.0,0.0,-0.0063226306810975,60.0,1.7031489610671997,-0.0,-6.493310422683862e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70928955078125,0.0,0.0,9.159466571873054e-05,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103881835937,0.0,0.0,0.0001109219592763,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.710205078125,0.0,0.0,7.124055991880596e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7100830078125,0.0,0.0,9.64537466643378e-05,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093200683594,0.0,0.0,0.0004575345956254,287.6822204589844,294.1499938964844,288.0609130859375,287.3434143066406,289.72381591796875,288.40234375,286.9847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.063522324708856e-09,0.0009760459070093,-0.0070778327062726,0.0,0.0,0.0,-0.0063315313309431,60.0,1.6404460668563845,-0.0,-6.495353943591908e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.705078125,0.0,0.0,9.165659866994248e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7061462402344,0.0,0.0,0.0001109969525714,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059936523437,0.0,0.0,7.128873403416947e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.70587158203125,0.0,0.0,9.651896834839135e-05,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.705078125,0.0,0.0,0.0004578439693432,287.6766967773437,294.1499938964844,288.0398254394531,287.3128662109375,289.6948547363281,288.36541748046875,286.9925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140524507116993e-09,0.0009767041774466,-0.0072795990854501,0.0,0.0,0.0,-0.0063697039149701,60.0,1.5226932764053345,-0.0,-6.504121330408452e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.705078125,0.0,0.0,9.165659866994248e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7061462402344,0.0,0.0,0.0001109969525714,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059936523437,0.0,0.0,7.128873403416947e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.70587158203125,0.0,0.0,9.651896834839135e-05,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.705078125,0.0,0.0,0.0004578439693432,287.6766967773437,294.1499938964844,288.0398254394531,287.3128662109375,289.6948547363281,288.36541748046875,286.9925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140524507116993e-09,0.0009767041774466,-0.0072795990854501,0.0,0.0,0.0,-0.0063697039149701,60.0,1.5226932764053345,-0.0,-6.504121330408452e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008361816406,0.0,0.0,9.176072489935903e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.701904296875,0.0,0.0,0.0001111230521928,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017517089844,0.0,0.0,7.136971544241533e-05,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016296386719,0.0,0.0,9.66286170296371e-05,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70086669921875,0.0,0.0,0.0004583640838973,287.671142578125,294.1499938964844,288.0226745605469,287.2861328125,289.6660461425781,288.32891845703125,286.9999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270101078811649e-09,0.0009778121020644,-0.0076191225089132,0.0,0.0,0.0,-0.0064339400269091,60.0,1.4146894216537476,-0.0,-6.51888925062849e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008361816406,0.0,0.0,9.176072489935903e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.701904296875,0.0,0.0,0.0001111230521928,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017517089844,0.0,0.0,7.136971544241533e-05,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016296386719,0.0,0.0,9.66286170296371e-05,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70086669921875,0.0,0.0,0.0004583640838973,287.671142578125,294.1499938964844,288.0226745605469,287.2861328125,289.6660461425781,288.32891845703125,286.9999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270101078811649e-09,0.0009778121020644,-0.0076191225089132,0.0,0.0,0.0,-0.0064339400269091,60.0,1.4146894216537476,-0.0,-6.51888925062849e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.69659423828125,0.0,0.0,9.190540731651708e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976623535156,0.0,0.0,0.0001112982572522,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974792480469,0.0,0.0,7.148224540287629e-05,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973571777344,0.0,0.0,9.67809755820781e-05,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966247558594,0.0,0.0,0.000459086819319,287.6656188964844,294.1499938964844,288.0091857910156,287.26300048828125,289.6374206542969,288.292724609375,287.0068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502125600965883e-09,0.0009793521603569,-0.0080910557880997,0.0,0.0,0.0,-0.0065232287161052,60.0,1.3158172369003296,-0.0,-6.539443830888558e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.69659423828125,0.0,0.0,9.190540731651708e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976623535156,0.0,0.0,0.0001112982572522,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974792480469,0.0,0.0,7.148224540287629e-05,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973571777344,0.0,0.0,9.67809755820781e-05,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966247558594,0.0,0.0,0.000459086819319,287.6656188964844,294.1499938964844,288.0091857910156,287.26300048828125,289.6374206542969,288.292724609375,287.0068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502125600965883e-09,0.0009793521603569,-0.0080910557880997,0.0,0.0,0.0,-0.0065232287161052,60.0,1.3158172369003296,-0.0,-6.539443830888558e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923217773437,0.0,0.0,9.20891689020209e-05,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6933898925781,0.0,0.0,0.0001115207924158,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932067871094,0.0,0.0,7.162516703829169e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930847167969,0.0,0.0,9.697447967482732e-05,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923522949219,0.0,0.0,0.0004600047250278,287.6600952148437,294.1499938964844,287.9991455078125,287.2431945800781,289.60906982421875,288.2569274902344,287.01336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.6790170909739564e-09,0.0009813086362555,-0.0086905676871538,0.0,0.0,0.0,-0.006636656820774,60.0,1.22551691532135,-0.0,-6.56560175116283e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923217773437,0.0,0.0,9.20891689020209e-05,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6933898925781,0.0,0.0,0.0001115207924158,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932067871094,0.0,0.0,7.162516703829169e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930847167969,0.0,0.0,9.697447967482732e-05,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923522949219,0.0,0.0,0.0004600047250278,287.6600952148437,294.1499938964844,287.9991455078125,287.2431945800781,289.60906982421875,288.2569274902344,287.01336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.6790170909739564e-09,0.0009813086362555,-0.0086905676871538,0.0,0.0,0.0,-0.006636656820774,60.0,1.22551691532135,-0.0,-6.56560175116283e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.690185546875,0.0,0.0,9.219517232850194e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69122314453125,0.0,0.0,0.000111649162136,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6910705566406,0.0,0.0,7.170761818997562e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6909484863281,0.0,0.0,9.708610741654412e-05,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6902160644531,0.0,0.0,0.0004605342401191,287.6573181152344,294.1499938964844,287.99530029296875,287.2344970703125,289.594970703125,288.2392578125,287.0164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824411245062,3.811020832245049e-09,0.0009824373992159,-0.0090364385396242,0.0,0.0,0.0,-0.0067020966671407,60.0,1.1833895444869995,-0.0,-6.580717126780655e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68804931640625,0.0,0.0,9.231023432221264e-05,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890869140625,0.0,0.0,0.0001117885040002,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889343261719,0.0,0.0,7.179710519267246e-05,298.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888122558594,0.0,0.0,9.72072739386931e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6880798339844,0.0,0.0,0.0004611090116668,287.654541015625,294.1499938964844,287.99224853515625,287.2265319824219,289.5809936523437,288.22186279296875,287.0195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954307548070801e-09,0.0009836625540629,-0.0094118695706129,0.0,0.0,0.0,-0.0067731300368905,60.0,1.1432337760925293,-0.0,-6.597144164288693e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6837463378906,0.0,0.0,9.25660424400121e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847839355469,0.0,0.0,0.0001120982851716,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846008300781,0.0,0.0,7.199606625363231e-05,298.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845092773437,0.0,0.0,9.747665171744302e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68377685546875,0.0,0.0,0.000462386815343,287.6490173339844,294.1499938964844,287.9883117675781,287.21270751953125,289.55322265625,288.1880187988281,287.0252380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863909799605,4.272882936362521e-09,0.0009863866725936,-0.0102465664967894,0.0,0.0,0.0,-0.006931060925126,60.0,1.068328022956848,-0.0,-6.633739957351281e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6837463378906,0.0,0.0,9.25660424400121e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847839355469,0.0,0.0,0.0001120982851716,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846008300781,0.0,0.0,7.199606625363231e-05,298.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845092773437,0.0,0.0,9.747665171744302e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68377685546875,0.0,0.0,0.000462386815343,287.6490173339844,294.1499938964844,287.9883117675781,287.21270751953125,289.55322265625,288.1880187988281,287.0252380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863909799605,4.272882936362521e-09,0.0009863866725936,-0.0102465664967894,0.0,0.0,0.0,-0.006931060925126,60.0,1.068328022956848,-0.0,-6.633739957351281e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.679443359375,0.0,0.0,9.28529625525698e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6804504394531,0.0,0.0,0.0001124457412515,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802978515625,0.0,0.0,7.221921987365931e-05,298.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68017578125,0.0,0.0,9.7778785857372e-05,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6794738769531,0.0,0.0,0.0004638200334738,287.6434631347656,294.1499938964844,287.9870300292969,287.2015380859375,289.5258178710937,288.15606689453125,287.0306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894468821585,4.630225092228102e-09,0.0009894423419609,-0.0111828111112117,0.0,0.0,0.0,-0.0071082110516726,60.0,1.0003684759140017,-0.0,-6.674908803461221e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.679443359375,0.0,0.0,9.28529625525698e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6804504394531,0.0,0.0,0.0001124457412515,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802978515625,0.0,0.0,7.221921987365931e-05,298.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68017578125,0.0,0.0,9.7778785857372e-05,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6794738769531,0.0,0.0,0.0004638200334738,287.6434631347656,294.1499938964844,287.9870300292969,287.2015380859375,289.5258178710937,288.15606689453125,287.0306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894468821585,4.630225092228102e-09,0.0009894423419609,-0.0111828111112117,0.0,0.0,0.0,-0.0071082110516726,60.0,1.0003684759140017,-0.0,-6.674908803461221e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67510986328125,0.0,0.0,9.316581417806448e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761169433594,0.0,0.0,0.0001128246003645,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67596435546875,0.0,0.0,7.246254972415045e-05,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67584228515625,0.0,0.0,9.81082339421846e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6751403808594,0.0,0.0,0.0004653827636502,287.637939453125,294.1499938964844,287.9882202148437,287.1927185058594,289.49884033203125,288.1268310546875,287.03570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.019881843537632e-09,0.0009927742648869,-0.0122036868706345,0.0,0.0,0.0,-0.0073013803921639,60.0,0.9388440847396852,-0.0,-6.71994584422464e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67510986328125,0.0,0.0,9.316581417806448e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761169433594,0.0,0.0,0.0001128246003645,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67596435546875,0.0,0.0,7.246254972415045e-05,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67584228515625,0.0,0.0,9.81082339421846e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6751403808594,0.0,0.0,0.0004653827636502,287.637939453125,294.1499938964844,287.9882202148437,287.1927185058594,289.49884033203125,288.1268310546875,287.03570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.019881843537632e-09,0.0009927742648869,-0.0122036868706345,0.0,0.0,0.0,-0.0073013803921639,60.0,0.9388440847396852,-0.0,-6.71994584422464e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6707763671875,0.0,0.0,9.349780157208444e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717529296875,0.0,0.0,0.0001132266406784,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6716003417969,0.0,0.0,7.272075890796259e-05,298.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6714782714844,0.0,0.0,9.845782915363088e-05,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708068847656,0.0,0.0,0.0004670411290135,287.6324157714844,294.1499938964844,287.9916076660156,287.1860656738281,289.4722595214844,288.1010131835937,287.0404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963155025616,5.433385741326901e-09,0.0009963101474568,-0.0132869994267821,0.0,0.0,0.0,-0.0075063724070787,60.0,0.8832671642303467,-0.0,-6.767904636717503e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6707763671875,0.0,0.0,9.349780157208444e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717529296875,0.0,0.0,0.0001132266406784,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6716003417969,0.0,0.0,7.272075890796259e-05,298.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6714782714844,0.0,0.0,9.845782915363088e-05,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708068847656,0.0,0.0,0.0004670411290135,287.6324157714844,294.1499938964844,287.9916076660156,287.1860656738281,289.4722595214844,288.1010131835937,287.0404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963155025616,5.433385741326901e-09,0.0009963101474568,-0.0132869994267821,0.0,0.0,0.0,-0.0075063724070787,60.0,0.8832671642303467,-0.0,-6.767904636717503e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686096191406,0.0,0.0,9.366853919345886e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695861816406,0.0,0.0,0.0001134334015659,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.66943359375,0.0,0.0,7.285355241037905e-05,298.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693115234375,0.0,0.0,9.863762534223496e-05,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686096191406,0.0,0.0,0.0004678939876612,287.629638671875,294.1499938964844,287.9940490722656,287.1834716796875,289.4591369628906,288.08966064453125,287.042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981342591345,5.646046741247801e-09,0.0009981285547837,-0.0138441193848848,0.0,0.0,0.0,-0.0076117976568639,60.0,0.8576333522796631,-0.0,-6.79263578717837e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664123535156,0.0,0.0,9.384086297359318e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673889160156,0.0,0.0,0.0001136420833063,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.667236328125,0.0,0.0,7.298758282558993e-05,298.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671142578125,0.0,0.0,9.88190877251327e-05,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664428710937,0.0,0.0,0.0004687547916546,287.6268920898437,294.1499938964844,287.9969482421875,287.1813049316406,289.4461669921875,288.07940673828125,287.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999969895929,5.8606888231338425e-09,0.0009999639587476,-0.0144064156338572,0.0,0.0,0.0,-0.007718204986304,60.0,0.8332952260971069,-0.0,-6.817643338763446e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620483398437,0.0,0.0,9.418598347110674e-05,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630249023437,0.0,0.0,0.0001140600215876,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628723144531,0.0,0.0,7.325600745389238e-05,298.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6627502441406,0.0,0.0,9.918251453200357e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620788574219,0.0,0.0,0.0004704787279479,287.6213684082031,294.1499938964844,288.0039978027344,287.1781921386719,289.4205322265625,288.0622253417969,287.0491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646175377,6.290556964216876e-09,0.0010036398889496,-0.0155324973165988,0.0,0.0,0.0,-0.0079313097521662,60.0,0.8035545349121094,-0.0,-6.867863788784234e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620483398437,0.0,0.0,9.418598347110674e-05,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630249023437,0.0,0.0,0.0001140600215876,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628723144531,0.0,0.0,7.325600745389238e-05,298.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6627502441406,0.0,0.0,9.918251453200357e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620788574219,0.0,0.0,0.0004704787279479,287.6213684082031,294.1499938964844,288.0039978027344,287.1781921386719,289.4205322265625,288.0622253417969,287.0491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646175377,6.290556964216876e-09,0.0010036398889496,-0.0155324973165988,0.0,0.0,0.0,-0.0079313097521662,60.0,0.8035545349121094,-0.0,-6.867863788784234e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576843261719,0.0,0.0,9.452490485273302e-05,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6586303710937,0.0,0.0,0.0001144704583566,298.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6584777832031,0.0,0.0,7.351960812229663e-05,298.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583557128906,0.0,0.0,9.953941480489448e-05,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576843261719,0.0,0.0,0.0004721717268694,287.6158447265625,294.1499938964844,288.01251220703125,287.1765441894531,289.3954162597656,288.0497131347656,287.05303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072564473375,6.712706390743506e-09,0.0010072496952489,-0.0166383013129234,0.0,0.0,0.0,-0.0081405872479081,60.0,0.8042389750480652,-0.0,-6.917361616842754e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576843261719,0.0,0.0,9.452490485273302e-05,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6586303710937,0.0,0.0,0.0001144704583566,298.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6584777832031,0.0,0.0,7.351960812229663e-05,298.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583557128906,0.0,0.0,9.953941480489448e-05,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576843261719,0.0,0.0,0.0004721717268694,287.6158447265625,294.1499938964844,288.01251220703125,287.1765441894531,289.3954162597656,288.0497131347656,287.05303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072564473375,6.712706390743506e-09,0.0010072496952489,-0.0166383013129234,0.0,0.0,0.0,-0.0081405872479081,60.0,0.8042389750480652,-0.0,-6.917361616842754e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532897949219,0.0,0.0,9.485153714194894e-05,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542358398437,0.0,0.0,0.0001148660085164,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540832519531,0.0,0.0,7.377365545835346e-05,298.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539611816406,0.0,0.0,9.988337842514738e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533203125,0.0,0.0,0.0004738033167086,287.6103515625,294.1499938964844,288.0222473144531,287.1760559082031,289.3708190917969,288.0419616699219,287.0567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010735752061,7.119543177225296e-09,0.0010107286507263,-0.0177039392292499,0.0,0.0,0.0,-0.0083422744646668,60.0,0.7989172339439392,-0.0,-6.965232302036385e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532897949219,0.0,0.0,9.485153714194894e-05,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542358398437,0.0,0.0,0.0001148660085164,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540832519531,0.0,0.0,7.377365545835346e-05,298.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539611816406,0.0,0.0,9.988337842514738e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533203125,0.0,0.0,0.0004738033167086,287.6103515625,294.1499938964844,288.0222473144531,287.1760559082031,289.3708190917969,288.0419616699219,287.0567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010735752061,7.119543177225296e-09,0.0010107286507263,-0.0177039392292499,0.0,0.0,0.0,-0.0083422744646668,60.0,0.7989172339439392,-0.0,-6.965232302036385e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488952636719,0.0,0.0,9.516496356809512e-05,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498107910156,0.0,0.0,0.0001152455733972,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496887207031,0.0,0.0,7.401742914225906e-05,298.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495666503906,0.0,0.0,0.0001002134304144,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64892578125,0.0,0.0,0.000475368957268,287.6048583984375,294.1499938964844,288.032958984375,287.1764831542969,289.3467712402344,288.0385437011719,287.0602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.50992956710661e-09,0.0010140668600797,-0.0187264308333396,0.0,0.0,0.0,-0.008535805158317,60.0,0.7943497896194458,-0.0,-7.011322367134198e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
