time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12429240,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488952636719,0.0,0.0,9.516496356809512e-05,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498107910156,0.0,0.0,0.0001152455733972,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496887207031,0.0,0.0,7.401742914225906e-05,298.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495666503906,0.0,0.0,0.0001002134304144,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64892578125,0.0,0.0,0.000475368957268,287.6048583984375,294.1499938964844,288.032958984375,287.1764831542969,289.3467712402344,288.0385437011719,287.0602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.50992956710661e-09,0.0010140668600797,-0.0187264308333396,0.0,0.0,0.0,-0.008535805158317,60.0,0.7943497896194458,-0.0,-7.011322367134198e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466979980469,0.0,0.0,9.531821706332266e-05,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476135253906,0.0,0.0,0.0001154311612481,298.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474609375,0.0,0.0,7.413662387989461e-05,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473693847656,0.0,0.0,0.0001003748111543,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.646728515625,0.0,0.0,0.0004761344753205,287.6021423339844,294.1499938964844,288.0386047363281,287.177001953125,289.3349609375,288.038330078125,287.0618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706686303,7.700808879462784e-09,0.0010156990028917,-0.0192263592034578,0.0,0.0,0.0,-0.0086304331198334,60.0,0.7922530174255371,-0.0,-7.033912652332219e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445007324219,0.0,0.0,9.547181252855808e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454162597656,0.0,0.0,0.0001156171638285,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.645263671875,0.0,0.0,7.425608782796189e-05,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451721191406,0.0,0.0,0.000100536555692,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.64453125,0.0,0.0,0.000476901710499,287.5993957519531,294.1499938964844,288.0444030761719,287.1776428222656,289.3233337402344,288.0390625,287.0634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173427872359,7.892115405638833e-09,0.001017334870994,-0.0197273902595043,0.0,0.0,0.0,-0.0087252715602517,60.0,0.7903081774711609,-0.0,-7.056591044829474e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401062011719,0.0,0.0,9.578585741110146e-05,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409912109375,0.0,0.0,0.0001159974635811,298.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.640869140625,0.0,0.0,7.450034172507003e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407470703125,0.0,0.0,0.0001008672552416,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401062011719,0.0,0.0,0.0004784704360645,287.59393310546875,294.1499938964844,288.05633544921875,287.1792907714844,289.30035400390625,288.0425109863281,287.0665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020687748678,8.283270069853188e-09,0.0010206794831901,-0.0207517761737108,0.0,0.0,0.0,-0.0089191831648349,60.0,0.7867823839187622,-0.0,-7.103072618974694e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401062011719,0.0,0.0,9.578585741110146e-05,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409912109375,0.0,0.0,0.0001159974635811,298.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.640869140625,0.0,0.0,7.450034172507003e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407470703125,0.0,0.0,0.0001008672552416,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401062011719,0.0,0.0,0.0004784704360645,287.59393310546875,294.1499938964844,288.05633544921875,287.1792907714844,289.30035400390625,288.0425109863281,287.0665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020687748678,8.283270069853188e-09,0.0010206794831901,-0.0207517761737108,0.0,0.0,0.0,-0.0089191831648349,60.0,0.7867823839187622,-0.0,-7.103072618974694e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356811523437,0.0,0.0,9.611277346266434e-05,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365661621094,0.0,0.0,0.0001163933629868,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6364440917969,0.0,0.0,7.475460733985528e-05,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363220214844,0.0,0.0,0.0001012115099001,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357116699219,0.0,0.0,0.0004801034228876,287.5885009765625,294.1499938964844,288.0685119628906,287.1811218261719,289.2779846191406,288.0488586425781,287.0694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690465236327327e-09,0.001024161465466,-0.0218181032687425,0.0,0.0,0.0,-0.0091210473328828,60.0,0.7838667035102844,-0.0,-7.151622583023709e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356811523437,0.0,0.0,9.611277346266434e-05,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365661621094,0.0,0.0,0.0001163933629868,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6364440917969,0.0,0.0,7.475460733985528e-05,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363220214844,0.0,0.0,0.0001012115099001,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357116699219,0.0,0.0,0.0004801034228876,287.5885009765625,294.1499938964844,288.0685119628906,287.1811218261719,289.2779846191406,288.0488586425781,287.0694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690465236327327e-09,0.001024161465466,-0.0218181032687425,0.0,0.0,0.0,-0.0091210473328828,60.0,0.7838667035102844,-0.0,-7.151622583023709e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312866210937,0.0,0.0,9.644484089221804e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321716308594,0.0,0.0,0.0001167954906122,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63201904296875,0.0,0.0,7.501288200728595e-05,298.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6319274902344,0.0,0.0,0.0001015611924231,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6313171386719,0.0,0.0,0.0004817621666006,287.5830993652344,294.1499938964844,288.0806884765625,287.1829528808594,289.2561950683594,288.0572814941406,287.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104081932775898e-09,0.0010276981629431,-0.0229011718183755,0.0,0.0,0.0,-0.0093260947614908,60.0,0.7813951969146729,-0.0,-7.20110691077025e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312866210937,0.0,0.0,9.644484089221804e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321716308594,0.0,0.0,0.0001167954906122,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63201904296875,0.0,0.0,7.501288200728595e-05,298.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6319274902344,0.0,0.0,0.0001015611924231,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6313171386719,0.0,0.0,0.0004817621666006,287.5830993652344,294.1499938964844,288.0806884765625,287.1829528808594,289.2561950683594,288.0572814941406,287.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104081932775898e-09,0.0010276981629431,-0.0229011718183755,0.0,0.0,0.0,-0.0093260947614908,60.0,0.7813951969146729,-0.0,-7.20110691077025e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268920898437,0.0,0.0,9.677190973889084e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62774658203125,0.0,0.0,0.0001171915719169,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62762451171875,0.0,0.0,7.526726403739303e-05,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.62750244140625,0.0,0.0,0.0001019056144286,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268920898437,0.0,0.0,0.0004833959392271,287.57769775390625,294.1499938964844,288.0926513671875,287.1845703125,289.23492431640625,288.06719970703125,287.07470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678621292114,0.0,0.0,0.0,-0.0095280557870864,60.0,0.779188334941864,-0.0,-7.250013567272617e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268920898437,0.0,0.0,9.677190973889084e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62774658203125,0.0,0.0,0.0001171915719169,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62762451171875,0.0,0.0,7.526726403739303e-05,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.62750244140625,0.0,0.0,0.0001019056144286,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268920898437,0.0,0.0,0.0004833959392271,287.57769775390625,294.1499938964844,288.0926513671875,287.1845703125,289.23492431640625,288.06719970703125,287.07470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678621292114,0.0,0.0,0.0,-0.0095280557870864,60.0,0.779188334941864,-0.0,-7.250013567272617e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246643066406,0.0,0.0,9.69296379480511e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.62554931640625,0.0,0.0,0.0001173825876321,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253967285156,0.0,0.0,7.538994395872578e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62530517578125,0.0,0.0,0.0001020717099891,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62469482421875,0.0,0.0,0.0004841838672291,287.57501220703125,294.1499938964844,288.09844970703125,287.1851806640625,289.2244873046875,288.07257080078125,287.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328714270144,9.707941117653718e-09,0.0010328617645427,-0.0244822520762681,0.0,0.0,0.0,-0.0096254535019397,60.0,0.7781167030334473,-0.0,-7.273658297890506e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224670410156,0.0,0.0,9.708168363431469e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6233215332031,0.0,0.0,0.0001175667130155,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,7.55082000978291e-05,298.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62310791015625,0.0,0.0,0.0001022318174364,298.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224975585937,0.0,0.0,0.0004849433607887,287.57232666015625,294.1499938964844,288.1040954589844,287.1856689453125,289.21417236328125,288.0780944824219,287.0770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344909969717,9.897319408480598e-09,0.0010344811016693,-0.0249780621379613,0.0,0.0,0.0,-0.0097193364053964,60.0,0.77702796459198,-0.0,-7.296485904362271e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6180725097656,0.0,0.0,9.73607602645643e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6189270019531,0.0,0.0,0.0001179046666948,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187744140625,0.0,0.0,7.572525646537542e-05,298.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186828613281,0.0,0.0,0.0001025256933644,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181030273437,0.0,0.0,0.0004863373760599,287.56695556640625,294.1499938964844,288.11480712890625,287.18603515625,289.1939392089844,288.08935546875,287.0793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374636622145,1.0244907144851824e-08,0.0010374534176662,-0.0258880350738763,0.0,0.0,0.0,-0.0098916506394743,60.0,0.7746590375900269,-0.0,-7.338477558960221e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6180725097656,0.0,0.0,9.73607602645643e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6189270019531,0.0,0.0,0.0001179046666948,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187744140625,0.0,0.0,7.572525646537542e-05,298.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186828613281,0.0,0.0,0.0001025256933644,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181030273437,0.0,0.0,0.0004863373760599,287.56695556640625,294.1499938964844,288.11480712890625,287.18603515625,289.1939392089844,288.08935546875,287.0793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374636622145,1.0244907144851824e-08,0.0010374534176662,-0.0258880350738763,0.0,0.0,0.0,-0.0098916506394743,60.0,0.7746590375900269,-0.0,-7.338477558960221e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136779785156,0.0,0.0,9.759573731571436e-05,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.614501953125,0.0,0.0,0.0001181892293971,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143798828125,0.0,0.0,7.590801396872848e-05,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142883300781,0.0,0.0,0.0001027731414069,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136779785156,0.0,0.0,0.0004875111335422,287.5616455078125,294.1499938964844,288.1245422363281,287.1854553222656,289.1742553710937,288.1004943847656,287.0815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399664752185,1.0537557493250917e-08,0.0010399558814242,-0.0266541335731744,0.0,0.0,0.0,-0.0100367311388254,60.0,0.7717763185501099,-0.0,-7.373925114961821e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136779785156,0.0,0.0,9.759573731571436e-05,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.614501953125,0.0,0.0,0.0001181892293971,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143798828125,0.0,0.0,7.590801396872848e-05,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142883300781,0.0,0.0,0.0001027731414069,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136779785156,0.0,0.0,0.0004875111335422,287.5616455078125,294.1499938964844,288.1245422363281,287.1854553222656,289.1742553710937,288.1004943847656,287.0815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399664752185,1.0537557493250917e-08,0.0010399558814242,-0.0266541335731744,0.0,0.0,0.0,-0.0100367311388254,60.0,0.7717763185501099,-0.0,-7.373925114961821e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092834472656,0.0,0.0,9.777667582966389e-05,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.610107421875,0.0,0.0,0.0001184083375846,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6099853515625,0.0,0.0,7.60487382649444e-05,298.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098937988281,0.0,0.0,0.0001029636769089,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093139648437,0.0,0.0,0.0004884149529971,287.5563659667969,294.1499938964844,288.133056640625,287.1836853027344,289.1550598144531,288.1110534667969,287.0835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418933816254,1.0762867930225184e-08,0.0010418826714158,-0.0272439178079366,0.0,0.0,0.0,-0.0101484274491667,60.0,0.7681839466094971,-0.0,-7.401274615403963e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092834472656,0.0,0.0,9.777667582966389e-05,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.610107421875,0.0,0.0,0.0001184083375846,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6099853515625,0.0,0.0,7.60487382649444e-05,298.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098937988281,0.0,0.0,0.0001029636769089,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093139648437,0.0,0.0,0.0004884149529971,287.5563659667969,294.1499938964844,288.133056640625,287.1836853027344,289.1550598144531,288.1110534667969,287.0835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418933816254,1.0762867930225184e-08,0.0010418826714158,-0.0272439178079366,0.0,0.0,0.0,-0.0101484274491667,60.0,0.7681839466094971,-0.0,-7.401274615403963e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6049194335937,0.0,0.0,9.789299656404182e-05,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.605712890625,0.0,0.0,0.0001185492074,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055908203125,0.0,0.0,7.613921479787678e-05,298.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054992675781,0.0,0.0,0.0001030861676554,298.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6049194335937,0.0,0.0,0.000488996040076,287.5511169433594,294.1499938964844,288.1401062011719,287.18048095703125,289.1363525390625,288.1206359863281,287.0854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431319242343,1.0907670322524154e-08,0.001043120981194,-0.0276229437440633,0.0,0.0,0.0,-0.0102202128618955,60.0,0.7636021375656128,-0.0,-7.418877601139684e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6049194335937,0.0,0.0,9.789299656404182e-05,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.605712890625,0.0,0.0,0.0001185492074,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055908203125,0.0,0.0,7.613921479787678e-05,298.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054992675781,0.0,0.0,0.0001030861676554,298.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6049194335937,0.0,0.0,0.000488996040076,287.5511169433594,294.1499938964844,288.1401062011719,287.18048095703125,289.1363525390625,288.1206359863281,287.0854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431319242343,1.0907670322524154e-08,0.001043120981194,-0.0276229437440633,0.0,0.0,0.0,-0.0102202128618955,60.0,0.7636021375656128,-0.0,-7.418877601139684e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60272216796875,0.0,0.0,9.792609489522874e-05,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6035461425781,0.0,0.0,0.0001185892906505,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034240722656,0.0,0.0,7.616495713591576e-05,298.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033020019531,0.0,0.0,0.0001031210194923,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6027526855469,0.0,0.0,0.000489161349833,287.5484924316406,294.1499938964844,288.1430053710937,287.1782531738281,289.12713623046875,288.125,287.0863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434840805828,1.0948840056812514e-08,0.0010434731375426,-0.0277307052165269,0.0,0.0,0.0,-0.0102406227961182,60.0,0.7608838081359863,-0.0,-7.423886927426794e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005554199219,0.0,0.0,9.793908975552768e-05,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6013488769531,0.0,0.0,0.0001186050139949,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012268066406,0.0,0.0,7.617505616508424e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60113525390625,0.0,0.0,0.0001031346982927,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005554199219,0.0,0.0,0.0004892262513749,287.5458984375,294.1499938964844,288.1454467773437,287.17559814453125,289.1180419921875,288.1290283203125,287.0872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436220327392,1.0964955166059552e-08,0.0010436110896989,-0.0277728866785764,0.0,0.0,0.0,-0.0102486126124858,60.0,0.758170485496521,-0.0,-7.425847314834756e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962219238281,0.0,0.0,9.790564945433287e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970153808594,0.0,0.0,0.0001185645232908,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968933105469,0.0,0.0,7.614904461661354e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968017578125,0.0,0.0,0.0001030994899338,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962219238281,0.0,0.0,0.0004890591953881,287.5407409667969,294.1499938964844,288.1488037109375,287.1687927246094,289.1001892089844,288.1357727050781,287.08892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432647541165,1.0923150384201108e-08,0.0010432538110762,-0.0276634637266397,0.0,0.0,0.0,-0.0102278897538781,60.0,0.7594760060310364,-0.0,-7.420761249932184e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962219238281,0.0,0.0,9.790564945433287e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970153808594,0.0,0.0,0.0001185645232908,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968933105469,0.0,0.0,7.614904461661354e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968017578125,0.0,0.0,0.0001030994899338,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962219238281,0.0,0.0,0.0004890591953881,287.5407409667969,294.1499938964844,288.1488037109375,287.1687927246094,289.1001892089844,288.1357727050781,287.08892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432647541165,1.0923150384201108e-08,0.0010432538110762,-0.0276634637266397,0.0,0.0,0.0,-0.0102278897538781,60.0,0.7594760060310364,-0.0,-7.420761249932184e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918884277344,0.0,0.0,9.779405081644654e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926818847656,0.0,0.0,0.0001184293651022,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5925598144531,0.0,0.0,7.606224244227633e-05,298.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59246826171875,0.0,0.0,0.0001029819613904,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5919189453125,0.0,0.0,0.0004885017406195,287.5356140136719,294.1499938964844,288.1499938964844,287.1598815917969,289.0826721191406,288.1407470703125,287.090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420746402814,1.0783947068659929e-08,0.0010420638136565,-0.0272990930825471,0.0,0.0,0.0,-0.0101588815450668,60.0,0.7592892050743103,-0.0,-7.403835411423644e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918884277344,0.0,0.0,9.779405081644654e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926818847656,0.0,0.0,0.0001184293651022,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5925598144531,0.0,0.0,7.606224244227633e-05,298.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59246826171875,0.0,0.0,0.0001029819613904,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5919189453125,0.0,0.0,0.0004885017406195,287.5356140136719,294.1499938964844,288.1499938964844,287.1598815917969,289.0826721191406,288.1407470703125,287.090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420746402814,1.0783947068659929e-08,0.0010420638136565,-0.0272990930825471,0.0,0.0,0.0,-0.0101588815450668,60.0,0.7592892050743103,-0.0,-7.403835411423644e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5876159667969,0.0,0.0,9.761310502653942e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58837890625,0.0,0.0,0.0001182102350867,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882568359375,0.0,0.0,7.592150359414518e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881652832031,0.0,0.0,0.0001027914186124,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.587646484375,0.0,0.0,0.000487597862957,287.5305480957031,294.1499938964844,288.1499938964844,287.1498107910156,289.0655517578125,288.1440124511719,287.09210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558345309163997e-08,0.0010401349281892,-0.0267085470259189,0.0,0.0,0.0,-0.0100470427423715,60.0,0.7575105428695679,-0.0,-7.376446120588298e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5876159667969,0.0,0.0,9.761310502653942e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58837890625,0.0,0.0,0.0001182102350867,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882568359375,0.0,0.0,7.592150359414518e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881652832031,0.0,0.0,0.0001027914186124,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.587646484375,0.0,0.0,0.000487597862957,287.5305480957031,294.1499938964844,288.1499938964844,287.1498107910156,289.0655517578125,288.1440124511719,287.09210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558345309163997e-08,0.0010401349281892,-0.0267085470259189,0.0,0.0,0.0,-0.0100470427423715,60.0,0.7575105428695679,-0.0,-7.376446120588298e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833740234375,0.0,0.0,9.737956133903936e-05,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841369628906,0.0,0.0,0.0001179274113383,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840148925781,0.0,0.0,7.573985931230709e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839233398437,0.0,0.0,0.0001025454839691,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833740234375,0.0,0.0,0.0004864312941208,287.5255432128906,294.1499938964844,288.1499938964844,287.13970947265625,289.0487365722656,288.1460876464844,287.09356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376559803262,1.0267211081327332e-08,0.0010376456193625,-0.0259464215487241,0.0,0.0,0.0,-0.0099027156829833,60.0,0.7549538612365723,-0.0,-7.341175489727902e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833740234375,0.0,0.0,9.737956133903936e-05,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841369628906,0.0,0.0,0.0001179274113383,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840148925781,0.0,0.0,7.573985931230709e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839233398437,0.0,0.0,0.0001025454839691,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833740234375,0.0,0.0,0.0004864312941208,287.5255432128906,294.1499938964844,288.1499938964844,287.13970947265625,289.0487365722656,288.1460876464844,287.09356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376559803262,1.0267211081327332e-08,0.0010376456193625,-0.0259464215487241,0.0,0.0,0.0,-0.0099027156829833,60.0,0.7549538612365723,-0.0,-7.341175489727902e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,9.724801930133252e-05,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820007324219,0.0,0.0,0.0001177681115223,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818786621094,0.0,0.0,7.563754479633644e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818176269531,0.0,0.0,0.000102406964288,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,0.0004857741878367,287.5230712890625,294.1499938964844,288.1499938964844,287.1346740722656,289.0404968261719,288.1468200683594,287.0942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362537577748,1.0103238246017554e-08,0.0010362436296418,-0.0255171563476324,0.0,0.0,0.0,-0.0098214279860258,60.0,0.7535228133201599,-0.0,-7.321347794686518e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57916259765625,0.0,0.0,9.710557060316204e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57989501953125,0.0,0.0,0.0001175955985672,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57977294921875,0.0,0.0,7.552674651378766e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796813964844,0.0,0.0,0.0001022569558699,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57916259765625,0.0,0.0,0.0004850626282859,287.5205993652344,294.1499938964844,288.1499938964844,287.129638671875,289.0323181152344,288.1473999023437,287.094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347353527322,9.925673616351103e-09,0.0010347254574298,-0.0250522922724485,0.0,0.0,0.0,-0.0097334021702408,60.0,0.7520143985748291,-0.0,-7.29990645709222e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.574951171875,0.0,0.0,9.679817594587804e-05,298.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757141113281,0.0,0.0,0.0001172233460238,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755920410156,0.0,0.0,7.528765854658559e-05,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57550048828125,0.0,0.0,0.0001019332557916,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749816894531,0.0,0.0,0.000483527110191,287.5157165527344,294.1499938964844,288.1499938964844,287.1195373535156,289.01617431640625,288.1482849121094,287.0963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314588434994,9.542523216055088e-09,0.001031449297443,-0.0240491535514593,0.0,0.0,0.0,-0.009543458931148,60.0,0.7488192319869995,-0.0,-7.253747469349038e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.574951171875,0.0,0.0,9.679817594587804e-05,298.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757141113281,0.0,0.0,0.0001172233460238,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755920410156,0.0,0.0,7.528765854658559e-05,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57550048828125,0.0,0.0,0.0001019332557916,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749816894531,0.0,0.0,0.000483527110191,287.5157165527344,294.1499938964844,288.1499938964844,287.1195373535156,289.01617431640625,288.1482849121094,287.0963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314588434994,9.542523216055088e-09,0.001031449297443,-0.0240491535514593,0.0,0.0,0.0,-0.009543458931148,60.0,0.7488192319869995,-0.0,-7.253747469349038e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708312988281,0.0,0.0,9.646816033637152e-05,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5715637207031,0.0,0.0,0.000116823684948,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5714416503906,0.0,0.0,7.503097731387243e-05,298.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57135009765625,0.0,0.0,0.0001015857269521,298.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708312988281,0.0,0.0,0.0004818786401301,287.5108947753906,294.1499938964844,288.1499938964844,287.1094665527344,289.0004577636719,288.1488037109375,287.0975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131190026323566e-09,0.0010279320413246,-0.0229721516370773,0.0,0.0,0.0,-0.0093395439907908,60.0,0.7454350590705872,-0.0,-7.20435622270088e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708312988281,0.0,0.0,9.646816033637152e-05,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5715637207031,0.0,0.0,0.000116823684948,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5714416503906,0.0,0.0,7.503097731387243e-05,298.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57135009765625,0.0,0.0,0.0001015857269521,298.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708312988281,0.0,0.0,0.0004818786401301,287.5108947753906,294.1499938964844,288.1499938964844,287.1094665527344,289.0004577636719,288.1488037109375,287.0975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131190026323566e-09,0.0010279320413246,-0.0229721516370773,0.0,0.0,0.0,-0.0093395439907908,60.0,0.7454350590705872,-0.0,-7.20435622270088e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56671142578125,0.0,0.0,9.61274781730026e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56744384765625,0.0,0.0,0.0001164111163234,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673217773437,0.0,0.0,7.47660014894791e-05,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672302246094,0.0,0.0,0.00010122697131,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56671142578125,0.0,0.0,0.0004801768518518,287.506103515625,294.1499938964844,288.1499938964844,287.099365234375,288.9850158691406,288.149169921875,287.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706569687433331e-09,0.0010243011638522,-0.0218602735549211,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7419745922088623,-0.0,-7.153546022209414e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56671142578125,0.0,0.0,9.61274781730026e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56744384765625,0.0,0.0,0.0001164111163234,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673217773437,0.0,0.0,7.47660014894791e-05,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672302246094,0.0,0.0,0.00010122697131,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56671142578125,0.0,0.0,0.0004801768518518,287.506103515625,294.1499938964844,288.1499938964844,287.099365234375,288.9850158691406,288.149169921875,287.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706569687433331e-09,0.0010243011638522,-0.0218602735549211,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7419745922088623,-0.0,-7.153546022209414e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
