time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12431580,298.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626220703125,0.0,0.0,9.578607568982989e-05,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633544921875,0.0,0.0,0.0001159976745839,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.563232421875,0.0,0.0,7.450046541634947e-05,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631408691406,0.0,0.0,0.0001008674589684,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626525878906,0.0,0.0,0.0004784714838024,287.5014038085937,294.1499938964844,288.1499938964844,287.0892639160156,288.969970703125,288.1494140625,287.0999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281061170123394e-09,0.0010206627193838,-0.0207459889352321,0.0,0.0,0.0,-0.0089180981740355,60.0,0.7385044097900391,-0.0,-7.102809718162463e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626220703125,0.0,0.0,9.578607568982989e-05,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633544921875,0.0,0.0,0.0001159976745839,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.563232421875,0.0,0.0,7.450046541634947e-05,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631408691406,0.0,0.0,0.0001008674589684,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626525878906,0.0,0.0,0.0004784714838024,287.5014038085937,294.1499938964844,288.1499938964844,287.0892639160156,288.969970703125,288.1494140625,287.0999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281061170123394e-09,0.0010206627193838,-0.0207459889352321,0.0,0.0,0.0,-0.0089180981740355,60.0,0.7385044097900391,-0.0,-7.102809718162463e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56060791015625,0.0,0.0,9.5617666374892e-05,298.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56134033203125,0.0,0.0,0.000115793722216,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56121826171875,0.0,0.0,7.436947635142133e-05,298.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611267089844,0.0,0.0,0.0001006901147775,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606384277344,0.0,0.0,0.0004776302084792,287.49908447265625,294.1499938964844,288.1499938964844,287.0841979980469,288.9625549316406,288.1495056152344,287.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188758606091,8.071158852374083e-09,0.0010188678279519,-0.0201962869614362,0.0,0.0,0.0,-0.0088140405714511,60.0,0.7367866635322571,-0.0,-7.077847641312476e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55859375,0.0,0.0,9.54532079049386e-05,298.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592956542969,0.0,0.0,0.0001155945647042,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592041015625,0.0,0.0,7.424156501656398e-05,298.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591125488281,0.0,0.0,0.0001005169324344,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586242675781,0.0,0.0,0.0004768087237607,287.49676513671875,294.1499938964844,288.1499938964844,287.07916259765625,288.9552001953125,288.1495666503906,287.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171229951083,7.866185036675688e-09,0.0010171150788664,-0.0196594763547182,0.0,0.0,0.0,-0.0087124267593026,60.0,0.735099196434021,-0.0,-7.053514394783633e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546264648437,0.0,0.0,9.513692930340768e-05,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552978515625,0.0,0.0,0.0001152115510194,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552062988281,0.0,0.0,7.399557216558605e-05,298.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551147460937,0.0,0.0,0.0001001838754746,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546264648437,0.0,0.0,0.0004752288514282,287.4921875,294.1499938964844,288.1499938964844,287.0690612792969,288.9407958984375,288.1496887207031,287.1021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137518402189,7.4719901377307e-09,0.0010137442732229,-0.0186270624399185,0.0,0.0,0.0,-0.008517007343471,60.0,0.731825590133667,-0.0,-7.006836000300609e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546264648437,0.0,0.0,9.513692930340768e-05,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552978515625,0.0,0.0,0.0001152115510194,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552062988281,0.0,0.0,7.399557216558605e-05,298.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551147460937,0.0,0.0,0.0001001838754746,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546264648437,0.0,0.0,0.0004752288514282,287.4921875,294.1499938964844,288.1499938964844,287.0690612792969,288.9407958984375,288.1496887207031,287.1021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137518402189,7.4719901377307e-09,0.0010137442732229,-0.0186270624399185,0.0,0.0,0.0,-0.008517007343471,60.0,0.731825590133667,-0.0,-7.006836000300609e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506591796875,0.0,0.0,9.484251495450736e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55133056640625,0.0,0.0,0.0001148550072684,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5512390136719,0.0,0.0,7.376657595159486e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511474609375,0.0,0.0,9.98738396447152e-05,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506591796875,0.0,0.0,0.0004737582057714,287.4876708984375,294.1499938964844,288.1499938964844,287.0589294433594,288.9266662597656,288.1497802734375,287.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010613515973,7.105038779542383e-09,0.0010106064146384,-0.017665946856141,0.0,0.0,0.0,-0.0083350930362939,60.0,0.7287286520004272,-0.0,-6.963522736214145e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506591796875,0.0,0.0,9.484251495450736e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55133056640625,0.0,0.0,0.0001148550072684,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5512390136719,0.0,0.0,7.376657595159486e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511474609375,0.0,0.0,9.98738396447152e-05,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506591796875,0.0,0.0,0.0004737582057714,287.4876708984375,294.1499938964844,288.1499938964844,287.0589294433594,288.9266662597656,288.1497802734375,287.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010613515973,7.105038779542383e-09,0.0010106064146384,-0.017665946856141,0.0,0.0,0.0,-0.0083350930362939,60.0,0.7287286520004272,-0.0,-6.963522736214145e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467224121094,0.0,0.0,9.457213309360668e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54742431640625,0.0,0.0,0.0001145275673479,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473022460937,0.0,0.0,7.35562716727145e-05,298.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472412109375,0.0,0.0,9.958910959539936e-05,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467529296875,0.0,0.0,0.0004724075552076,287.48321533203125,294.1499938964844,288.1499938964844,287.048828125,288.912841796875,288.1498107910156,287.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077313054352,6.768027471792948e-09,0.0010077245533466,-0.016783207654953,0.0,0.0,0.0,-0.0081680212169885,60.0,0.7258349061012268,-0.0,-6.923860951246752e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467224121094,0.0,0.0,9.457213309360668e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54742431640625,0.0,0.0,0.0001145275673479,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473022460937,0.0,0.0,7.35562716727145e-05,298.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472412109375,0.0,0.0,9.958910959539936e-05,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467529296875,0.0,0.0,0.0004724075552076,287.48321533203125,294.1499938964844,288.1499938964844,287.048828125,288.912841796875,288.1498107910156,287.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077313054352,6.768027471792948e-09,0.0010077245533466,-0.016783207654953,0.0,0.0,0.0,-0.0081680212169885,60.0,0.7258349061012268,-0.0,-6.923860951246752e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428466796875,0.0,0.0,9.432767546968536e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.54351806640625,0.0,0.0,0.0001142315304605,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433959960937,0.0,0.0,7.336614362429827e-05,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433349609375,0.0,0.0,9.933168621500954e-05,298.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428466796875,0.0,0.0,0.0004711864457931,287.47882080078125,294.1499938964844,288.1499938964844,287.0387268066406,288.8992614746094,288.1498718261719,287.10516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.4633329799335115e-09,0.0010051190620288,-0.015985082834959,0.0,0.0,0.0,-0.0080169709399342,60.0,0.7231535315513611,-0.0,-6.888100756441419e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428466796875,0.0,0.0,9.432767546968536e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.54351806640625,0.0,0.0,0.0001142315304605,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433959960937,0.0,0.0,7.336614362429827e-05,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433349609375,0.0,0.0,9.933168621500954e-05,298.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428466796875,0.0,0.0,0.0004711864457931,287.47882080078125,294.1499938964844,288.1499938964844,287.0387268066406,288.8992614746094,288.1498718261719,287.10516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.4633329799335115e-09,0.0010051190620288,-0.015985082834959,0.0,0.0,0.0,-0.0080169709399342,60.0,0.7231535315513611,-0.0,-6.888100756441419e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409240722656,0.0,0.0,9.421485447091982e-05,298.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415954589844,0.0,0.0,0.0001140949025284,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414733886719,0.0,0.0,7.327838829951361e-05,298.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414123535156,0.0,0.0,9.921287710312754e-05,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409240722656,0.0,0.0,0.0004706228792201,287.47662353515625,294.1499938964844,288.1499938964844,287.0336608886719,288.892578125,288.1498718261719,287.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039227781817,6.322705914385551e-09,0.0010039164917543,-0.0156167093664407,0.0,0.0,0.0,-0.0079472558572888,60.0,0.7218994498252869,-0.0,-6.87162682311282e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390014648437,0.0,0.0,9.410735219717026e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396423339844,0.0,0.0,0.0001139647138188,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53955078125,0.0,0.0,7.319477299461141e-05,298.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394592285156,0.0,0.0,9.909967775456607e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390014648437,0.0,0.0,0.0004700858844444,287.4744567871094,294.1499938964844,288.1499938964844,287.0285949707031,288.885986328125,288.14990234375,287.1060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027769021689,6.188707324383813e-09,0.0010027706157416,-0.0152656948193907,0.0,0.0,0.0,-0.0078808264806866,60.0,0.7207010984420776,-0.0,-6.855947987105537e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53515625,0.0,0.0,9.38981756917201e-05,298.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53582763671875,0.0,0.0,0.0001137113940785,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357360839844,0.0,0.0,7.303208258235827e-05,298.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53564453125,0.0,0.0,9.887939813779668e-05,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351867675781,0.0,0.0,0.0004690409987233,287.4701538085937,294.1499938964844,288.1499938964844,287.0184631347656,288.8729553222656,288.14990234375,287.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927970114782965e-09,0.0010005410294979,-0.0145826674997806,0.0,0.0,0.0,-0.0077515677548944,60.0,0.7184050679206848,-0.0,-6.825491283279916e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53515625,0.0,0.0,9.38981756917201e-05,298.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53582763671875,0.0,0.0,0.0001137113940785,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357360839844,0.0,0.0,7.303208258235827e-05,298.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53564453125,0.0,0.0,9.887939813779668e-05,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351867675781,0.0,0.0,0.0004690409987233,287.4701538085937,294.1499938964844,288.1499938964844,287.0184631347656,288.8729553222656,288.14990234375,287.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927970114782965e-09,0.0010005410294979,-0.0145826674997806,0.0,0.0,0.0,-0.0077515677548944,60.0,0.7184050679206848,-0.0,-6.825491283279916e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313720703125,0.0,0.0,9.368741302751003e-05,298.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53204345703125,0.0,0.0,0.0001134561607614,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53192138671875,0.0,0.0,7.28681479813531e-05,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318603515625,0.0,0.0,9.865745232673362e-05,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314025878906,0.0,0.0,0.0004679881967604,287.4659118652344,294.1499938964844,288.1499938964844,287.0083312988281,288.8601989746094,288.1499328613281,287.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665262925447223e-09,0.000998294679448,-0.0138944573700428,0.0,0.0,0.0,-0.0076213325373828,60.0,0.7161743640899658,-0.0,-6.794872575710542e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313720703125,0.0,0.0,9.368741302751003e-05,298.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53204345703125,0.0,0.0,0.0001134561607614,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53192138671875,0.0,0.0,7.28681479813531e-05,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318603515625,0.0,0.0,9.865745232673362e-05,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314025878906,0.0,0.0,0.0004679881967604,287.4659118652344,294.1499938964844,288.1499938964844,287.0083312988281,288.8601989746094,288.1499328613281,287.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665262925447223e-09,0.000998294679448,-0.0138944573700428,0.0,0.0,0.0,-0.0076213325373828,60.0,0.7161743640899658,-0.0,-6.794872575710542e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276184082031,0.0,0.0,9.34682902880013e-05,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282592773437,0.0,0.0,0.0001131907920353,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,7.269771595019847e-05,298.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281066894531,0.0,0.0,9.84267026069574e-05,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52764892578125,0.0,0.0,0.0004668936308007,287.46173095703125,294.1499938964844,288.1499938964844,286.9981994628906,288.8476867675781,288.1499328613281,287.10870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.392136515069978e-09,0.0009959591552615,-0.0131789334118366,0.0,0.0,0.0,-0.0074859322048723,60.0,0.7139328122138977,-0.0,-6.763112736507537e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276184082031,0.0,0.0,9.34682902880013e-05,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282592773437,0.0,0.0,0.0001131907920353,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,7.269771595019847e-05,298.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281066894531,0.0,0.0,9.84267026069574e-05,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52764892578125,0.0,0.0,0.0004668936308007,287.46173095703125,294.1499938964844,288.1499938964844,286.9981994628906,288.8476867675781,288.1499328613281,287.10870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.392136515069978e-09,0.0009959591552615,-0.0131789334118366,0.0,0.0,0.0,-0.0074859322048723,60.0,0.7139328122138977,-0.0,-6.763112736507537e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238952636719,0.0,0.0,9.324077109340578e-05,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245361328125,0.0,0.0,0.0001129152660723,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244445800781,0.0,0.0,7.252075738506392e-05,298.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243530273437,0.0,0.0,9.818711987463756e-05,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52392578125,0.0,0.0,0.0004657571262214,287.45758056640625,294.1499938964844,288.1499938964844,286.9880676269531,288.83544921875,288.14996337890625,287.1095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.1085615737633824e-09,0.0009935342241078,-0.0124360146000981,0.0,0.0,0.0,-0.0073453513905406,60.0,0.7116548418998718,-0.0,-6.730216739470053e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238952636719,0.0,0.0,9.324077109340578e-05,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245361328125,0.0,0.0,0.0001129152660723,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244445800781,0.0,0.0,7.252075738506392e-05,298.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243530273437,0.0,0.0,9.818711987463756e-05,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52392578125,0.0,0.0,0.0004657571262214,287.45758056640625,294.1499938964844,288.1499938964844,286.9880676269531,288.83544921875,288.14996337890625,287.1095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.1085615737633824e-09,0.0009935342241078,-0.0124360146000981,0.0,0.0,0.0,-0.0073453513905406,60.0,0.7116548418998718,-0.0,-6.730216739470053e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220642089844,0.0,0.0,9.312434849562123e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226745605469,0.0,0.0,0.0001127742725657,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225830078125,0.0,0.0,7.243020081659779e-05,298.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52252197265625,0.0,0.0,9.806451271288096e-05,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220642089844,0.0,0.0,0.0004651755443774,287.4555358886719,294.1499938964844,288.1499938964844,286.9830017089844,288.82940673828125,288.14996337890625,287.10992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922983590513,4.963447430839096e-09,0.0009922934696078,-0.0120558328926563,0.0,0.0,0.0,-0.007273412309587,60.0,0.7105001211166382,-0.0,-6.713413824854797e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202331542969,0.0,0.0,9.300684178015216e-05,298.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5208435058594,0.0,0.0,0.0001126319766626,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.520751953125,0.0,0.0,7.233880751300603e-05,298.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52069091796875,0.0,0.0,9.794077777769417e-05,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202331542969,0.0,0.0,0.0004645886074285,287.4535217285156,294.1499938964844,288.1499938964844,286.9779357910156,288.8234558105469,288.14996337890625,287.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816994358947113e-09,0.0009910410735756,-0.0116721373051404,0.0,0.0,0.0,-0.0072008091956377,60.0,0.7093382477760315,-0.0,-6.696476617662483e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165710449219,0.0,0.0,9.27713990677148e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171813964844,0.0,0.0,0.0001123468464356,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51708984375,0.0,0.0,7.215568621177226e-05,298.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170288085937,0.0,0.0,9.769284224603324e-05,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166015625,0.0,0.0,0.0004634125216398,287.4494934082031,294.1499938964844,288.1499938964844,286.9678039550781,288.8116760253906,288.14996337890625,287.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.523547314505549e-09,0.0009885317413136,-0.0109033146873116,0.0,0.0,0.0,-0.0070553347468376,60.0,0.7070103883743286,-0.0,-6.6626050454488e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165710449219,0.0,0.0,9.27713990677148e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171813964844,0.0,0.0,0.0001123468464356,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51708984375,0.0,0.0,7.215568621177226e-05,298.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170288085937,0.0,0.0,9.769284224603324e-05,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166015625,0.0,0.0,0.0004634125216398,287.4494934082031,294.1499938964844,288.1499938964844,286.9678039550781,288.8116760253906,288.14996337890625,287.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.523547314505549e-09,0.0009885317413136,-0.0109033146873116,0.0,0.0,0.0,-0.0070553347468376,60.0,0.7070103883743286,-0.0,-6.6626050454488e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129699707031,0.0,0.0,9.253955067833886e-05,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135803222656,0.0,0.0,0.0001120660745073,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5134582519531,0.0,0.0,7.197535887826234e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133972167969,0.0,0.0,9.744869021233173e-05,298.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129699707031,0.0,0.0,0.0004622543638106,287.44549560546875,294.1499938964844,288.1499938964844,286.9576416015625,288.8001403808594,288.14996337890625,287.11187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860649006441,4.2345784656561144e-09,0.0009860607096925,-0.0101462043821811,0.0,0.0,0.0,-0.0069120796397328,60.0,0.7047030925750732,-0.0,-6.629333881846834e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129699707031,0.0,0.0,9.253955067833886e-05,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135803222656,0.0,0.0,0.0001120660745073,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5134582519531,0.0,0.0,7.197535887826234e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133972167969,0.0,0.0,9.744869021233173e-05,298.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129699707031,0.0,0.0,0.0004622543638106,287.44549560546875,294.1499938964844,288.1499938964844,286.9576416015625,288.8001403808594,288.14996337890625,287.11187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860649006441,4.2345784656561144e-09,0.0009860607096925,-0.0101462043821811,0.0,0.0,0.0,-0.0069120796397328,60.0,0.7047030925750732,-0.0,-6.629333881846834e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,9.23172920010984e-05,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099792480469,0.0,0.0,0.0001117969150072,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098876953125,0.0,0.0,7.180248940130696e-05,298.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097961425781,0.0,0.0,9.721463720779866e-05,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093994140625,0.0,0.0,0.0004611441399902,287.4415588378906,294.1499938964844,288.1499938964844,286.947509765625,288.7888488769531,288.14996337890625,287.11260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836957324296,3.9575613897113734e-09,0.0009836917743086,-0.0094203939661383,0.0,0.0,0.0,-0.006774750072509,60.0,0.7024580240249634,-0.0,-6.597517199224967e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,9.23172920010984e-05,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099792480469,0.0,0.0,0.0001117969150072,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098876953125,0.0,0.0,7.180248940130696e-05,298.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097961425781,0.0,0.0,9.721463720779866e-05,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093994140625,0.0,0.0,0.0004611441399902,287.4415588378906,294.1499938964844,288.1499938964844,286.947509765625,288.7888488769531,288.14996337890625,287.11260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836957324296,3.9575613897113734e-09,0.0009836917743086,-0.0094203939661383,0.0,0.0,0.0,-0.006774750072509,60.0,0.7024580240249634,-0.0,-6.597517199224967e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058288574219,0.0,0.0,9.210951247951016e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50640869140625,0.0,0.0,0.000111545297841,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063171386719,0.0,0.0,7.164088310673833e-05,298.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062561035156,0.0,0.0,9.699584188638256e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058288574219,0.0,0.0,0.0004601062682922,287.43768310546875,294.1499938964844,288.1499938964844,286.9373474121094,288.7777709960937,288.1499938964844,287.11334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814810473471,3.6985929874333583e-09,0.0009814773220568,-0.0087418584153056,0.0,0.0,0.0,-0.0066463677212595,60.0,0.7003205418586731,-0.0,-6.567842092408682e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058288574219,0.0,0.0,9.210951247951016e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50640869140625,0.0,0.0,0.000111545297841,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063171386719,0.0,0.0,7.164088310673833e-05,298.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062561035156,0.0,0.0,9.699584188638256e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058288574219,0.0,0.0,0.0004601062682922,287.43768310546875,294.1499938964844,288.1499938964844,286.9373474121094,288.7777709960937,288.1499938964844,287.11334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814810473471,3.6985929874333583e-09,0.0009814773220568,-0.0087418584153056,0.0,0.0,0.0,-0.0066463677212595,60.0,0.7003205418586731,-0.0,-6.567842092408682e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040588378906,0.0,0.0,9.20123784453608e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.504638671875,0.0,0.0,0.0001114276601583,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045471191406,0.0,0.0,7.156532956287265e-05,298.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044860839844,0.0,0.0,9.689354919828476e-05,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50408935546875,0.0,0.0,0.000459621020127,287.4357604980469,294.1499938964844,288.1499938964844,286.9322814941406,288.7723083496094,288.1499938964844,287.1136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804455330595,3.577519169795096e-09,0.0009804419241845,-0.0084246229380369,0.0,0.0,0.0,-0.0065863458439707,60.0,0.6993010640144348,-0.0,-6.55399148286051e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023193359375,0.0,0.0,9.192006837110966e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028991699219,0.0,0.0,0.0001113158723455,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028076171875,0.0,0.0,7.149353041313589e-05,298.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50274658203125,0.0,0.0,9.679634968051688e-05,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023193359375,0.0,0.0,0.0004591599281411,287.4338684082031,294.1499938964844,288.1499938964844,286.9271850585937,288.76690673828125,288.1499938964844,287.1140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794614743441,3.462466091619376e-09,0.0009794580982998,-0.0081231612712144,0.0,0.0,0.0,-0.0065293088555336,60.0,0.6983177065849304,-0.0,-6.540843600078007e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988098144531,0.0,0.0,9.175179729936644e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993896484375,0.0,0.0,0.0001111120946006,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992980957031,0.0,0.0,7.136265048757195e-05,298.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992370605469,0.0,0.0,9.661914373282345e-05,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49884033203125,0.0,0.0,0.0004583193804137,287.4300842285156,294.1499938964844,288.1499938964844,286.9170227050781,288.7562866210937,288.1499938964844,287.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.252718316915093e-09,0.000977664371021,-0.0075735747814178,0.0,0.0,0.0,-0.006425327155739,60.0,0.6964722275733948,-0.0,-6.51690683639572e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988098144531,0.0,0.0,9.175179729936644e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993896484375,0.0,0.0,0.0001111120946006,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992980957031,0.0,0.0,7.136265048757195e-05,298.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992370605469,0.0,0.0,9.661914373282345e-05,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49884033203125,0.0,0.0,0.0004583193804137,287.4300842285156,294.1499938964844,288.1499938964844,286.9170227050781,288.7562866210937,288.1499938964844,287.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.252718316915093e-09,0.000977664371021,-0.0075735747814178,0.0,0.0,0.0,-0.006425327155739,60.0,0.6964722275733948,-0.0,-6.51690683639572e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.495361328125,0.0,0.0,9.160710033029318e-05,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4959411621094,0.0,0.0,0.0001109368604375,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.495849609375,0.0,0.0,7.125010597519577e-05,298.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49578857421875,0.0,0.0,9.64667706284672e-05,298.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4953918457031,0.0,0.0,0.0004575965867843,287.4263610839844,294.1499938964844,288.1499938964844,286.9068603515625,288.7458190917969,288.1499938964844,287.11541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761250112205,3.072348597754626e-09,0.0009761219262145,-0.0071009593084454,0.0,0.0,0.0,-0.0063359094783663,60.0,0.6948045492172241,-0.0,-6.496358651020273e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.495361328125,0.0,0.0,9.160710033029318e-05,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4959411621094,0.0,0.0,0.0001109368604375,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.495849609375,0.0,0.0,7.125010597519577e-05,298.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49578857421875,0.0,0.0,9.64667706284672e-05,298.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4953918457031,0.0,0.0,0.0004575965867843,287.4263610839844,294.1499938964844,288.1499938964844,286.9068603515625,288.7458190917969,288.1499938964844,287.11541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761250112205,3.072348597754626e-09,0.0009761219262145,-0.0071009593084454,0.0,0.0,0.0,-0.0063359094783663,60.0,0.6948045492172241,-0.0,-6.496358651020273e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.491943359375,0.0,0.0,9.148767276201396e-05,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49249267578125,0.0,0.0,0.000110792228952,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.492431640625,0.0,0.0,7.115721382433549e-05,298.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923400878906,0.0,0.0,9.634100570110604e-05,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.491943359375,0.0,0.0,0.0004570000164676,287.42266845703125,294.1499938964844,288.1499938964844,286.8966979980469,288.7355651855469,288.1499938964844,287.1160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.923463249260294e-09,0.0009748486918397,-0.0067108375951647,0.0,0.0,0.0,-0.0062620998360216,60.0,0.6933300495147705,-0.0,-6.479420733285225e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
