time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12433920,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.491943359375,0.0,0.0,9.148767276201396e-05,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49249267578125,0.0,0.0,0.000110792228952,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.492431640625,0.0,0.0,7.115721382433549e-05,298.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923400878906,0.0,0.0,9.634100570110604e-05,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.491943359375,0.0,0.0,0.0004570000164676,287.42266845703125,294.1499938964844,288.1499938964844,286.8966979980469,288.7355651855469,288.1499938964844,287.1160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.923463249260294e-09,0.0009748486918397,-0.0067108375951647,0.0,0.0,0.0,-0.0062620998360216,60.0,0.6933300495147705,-0.0,-6.479420733285225e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4885559082031,0.0,0.0,9.13952535483986e-05,298.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891052246094,0.0,0.0,0.000110680302896,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.489013671875,0.0,0.0,7.108533463906497e-05,298.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48895263671875,0.0,0.0,9.624368249205872e-05,298.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4885559082031,0.0,0.0,0.0004565383424051,287.4190368652344,294.1499938964844,288.1499938964844,286.88653564453125,288.7254943847656,288.1499938964844,287.1167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738659719005,2.808227872463931e-09,0.0009738631779327,-0.0064088869839906,0.0,0.0,0.0,-0.0062049725092947,60.0,0.6920585036277771,-0.0,-6.466326851750638e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4885559082031,0.0,0.0,9.13952535483986e-05,298.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891052246094,0.0,0.0,0.000110680302896,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.489013671875,0.0,0.0,7.108533463906497e-05,298.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48895263671875,0.0,0.0,9.624368249205872e-05,298.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4885559082031,0.0,0.0,0.0004565383424051,287.4190368652344,294.1499938964844,288.1499938964844,286.88653564453125,288.7254943847656,288.1499938964844,287.1167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738659719005,2.808227872463931e-09,0.0009738631779327,-0.0064088869839906,0.0,0.0,0.0,-0.0062049725092947,60.0,0.6920585036277771,-0.0,-6.466326851750638e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4868469238281,0.0,0.0,9.135860454989596e-05,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873962402344,0.0,0.0,0.0001106359268305,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873352050781,0.0,0.0,7.10568274371326e-05,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872436523437,0.0,0.0,9.62050908128731e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48687744140625,0.0,0.0,0.0004563552793115,287.4172058105469,294.1499938964844,288.1499938964844,286.8814392089844,288.72052001953125,288.1499938964844,287.1170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734751074574,2.762528650279705e-09,0.0009734723716974,-0.0062891407869756,0.0,0.0,0.0,-0.0061823171563446,60.0,0.6915027499198914,-0.0,-6.461137758151382e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48516845703125,0.0,0.0,9.132930426858366e-05,298.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857177734375,0.0,0.0,0.0001106004347093,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856262207031,0.0,0.0,7.103403913788497e-05,298.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855651855469,0.0,0.0,9.617423347663134e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48516845703125,0.0,0.0,0.0004562089161481,287.4154052734375,294.1499938964844,288.1499938964844,286.8763427734375,288.715576171875,288.1499938964844,287.11737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731624741107,2.7259765555953663e-09,0.0009731597383506,-0.0061933631077408,0.0,0.0,0.0,-0.0061641964130103,60.0,0.6909987926483154,-0.0,-6.456988899117277e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818115234375,0.0,0.0,9.12925388547592e-05,298.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823608398437,0.0,0.0,0.0001105559204006,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822692871094,0.0,0.0,7.100544462446123e-05,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822082519531,0.0,0.0,9.613551810616627e-05,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818420410156,0.0,0.0,0.0004560252709779,287.411865234375,294.1499938964844,288.1499938964844,286.8661804199219,288.7058410644531,288.1499938964844,287.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699798531,2.680093480478262e-09,0.0009727673023007,-0.0060731344856321,0.0,0.0,0.0,-0.0061414493247866,60.0,0.6901502013206482,-0.0,-6.451782752492363e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818115234375,0.0,0.0,9.12925388547592e-05,298.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823608398437,0.0,0.0,0.0001105559204006,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822692871094,0.0,0.0,7.100544462446123e-05,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822082519531,0.0,0.0,9.613551810616627e-05,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818420410156,0.0,0.0,0.0004560252709779,287.411865234375,294.1499938964844,288.1499938964844,286.8661804199219,288.7058410644531,288.1499938964844,287.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699798531,2.680093480478262e-09,0.0009727673023007,-0.0060731344856321,0.0,0.0,0.0,-0.0061414493247866,60.0,0.6901502013206482,-0.0,-6.451782752492363e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801025390625,0.0,0.0,9.128480451181532e-05,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0001105465489672,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805603027344,0.0,0.0,7.09994274075143e-05,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804992675781,0.0,0.0,9.6127376309596e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801025390625,0.0,0.0,0.0004559866501949,287.4100036621094,294.1499938964844,288.1499938964844,286.8608703613281,288.70086669921875,288.1499938964844,287.11834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972687092144,2.670412113658926e-09,0.0009726844145916,-0.0060477666556835,0.0,0.0,0.0,-0.0061366497538983,60.0,0.6898051500320435,-0.0,-6.450684253422878e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.478515625,0.0,0.0,9.12850082386285e-05,298.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790344238281,0.0,0.0,0.0001105467963498,298.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789428710937,0.0,0.0,7.09995802026242e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788818359375,0.0,0.0,9.61275873123668e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.478515625,0.0,0.0,0.000455987668829,287.4083251953125,294.1499938964844,288.1499938964844,286.8559875488281,288.6962890625,288.1499938964844,287.1186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726888965815,2.6706277189703087e-09,0.0009726862190291,-0.006048331502825,0.0,0.0,0.0,-0.0061367563903331,60.0,0.6895323991775513,-0.0,-6.45070912241863e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752197265625,0.0,0.0,9.12987525225617e-05,298.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757385253906,0.0,0.0,0.0001105634364648,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47564697265625,0.0,0.0,7.101026858435944e-05,298.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755859375,0.0,0.0,9.614205919206142e-05,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752197265625,0.0,0.0,0.000456056324765,287.40484619140625,294.1499938964844,288.1483459472656,286.8450622558594,288.6868896484375,288.14990234375,287.1192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728346485644,2.687671640799749e-09,0.000972831971012,-0.0060929921455681,0.0,0.0,0.0,-0.0061452058143913,60.0,0.6885733008384705,-0.0,-6.452642509202633e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752197265625,0.0,0.0,9.12987525225617e-05,298.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757385253906,0.0,0.0,0.0001105634364648,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47564697265625,0.0,0.0,7.101026858435944e-05,298.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755859375,0.0,0.0,9.614205919206142e-05,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752197265625,0.0,0.0,0.000456056324765,287.40484619140625,294.1499938964844,288.1483459472656,286.8450622558594,288.6868896484375,288.14990234375,287.1192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728346485644,2.687671640799749e-09,0.000972831971012,-0.0060929921455681,0.0,0.0,0.0,-0.0061452058143913,60.0,0.6885733008384705,-0.0,-6.452642509202633e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.471923828125,0.0,0.0,9.132284321822226e-05,298.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47247314453125,0.0,0.0,0.0001105926057789,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723815917969,0.0,0.0,7.102900417521596e-05,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723205566406,0.0,0.0,9.616742318030448e-05,298.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4719543457031,0.0,0.0,0.0004561766400001,287.4013977050781,294.1499938964844,288.1434936523437,286.832763671875,288.67755126953125,288.1495361328125,287.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730905876494,2.7176052519450877e-09,0.000973087910097,-0.0061714272014796,0.0,0.0,0.0,-0.006160045042634,60.0,0.686216413974762,-0.0,-6.456038903479566e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.471923828125,0.0,0.0,9.132284321822226e-05,298.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47247314453125,0.0,0.0,0.0001105926057789,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723815917969,0.0,0.0,7.102900417521596e-05,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723205566406,0.0,0.0,9.616742318030448e-05,298.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4719543457031,0.0,0.0,0.0004561766400001,287.4013977050781,294.1499938964844,288.1434936523437,286.832763671875,288.67755126953125,288.1495361328125,287.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730905876494,2.7176052519450877e-09,0.000973087910097,-0.0061714272014796,0.0,0.0,0.0,-0.006160045042634,60.0,0.686216413974762,-0.0,-6.456038903479566e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703063964844,0.0,0.0,9.133852290688084e-05,298.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708251953125,0.0,0.0,0.0001106115960283,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707336425781,0.0,0.0,7.104120595613495e-05,298.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706726074219,0.0,0.0,9.618393960408866e-05,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703063964844,0.0,0.0,0.0004562549875117,287.3996887207031,294.1499938964844,288.1399230957031,286.8260803222656,288.67291259765625,288.1491394042969,287.1201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973257352598,2.737104987104999e-09,0.0009732546168379,-0.006222522817552,0.0,0.0,0.0,-0.0061697117052972,60.0,0.6842533946037292,-0.0,-6.458251533558723e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686889648437,0.0,0.0,9.135681466432288e-05,298.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692077636719,0.0,0.0,0.0001106337513192,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691162109375,0.0,0.0,7.105543045327067e-05,298.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46905517578125,0.0,0.0,9.62031990638934e-05,298.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686889648437,0.0,0.0,0.0004563463444355,287.3979797363281,294.1499938964844,288.1356506347656,286.8191223144531,288.66827392578125,288.1485595703125,287.1204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734518826007,2.759854789147198e-09,0.0009734491468407,-0.006282134912908,0.0,0.0,0.0,-0.0061809895560145,60.0,0.6818092465400696,-0.0,-6.460834356403211e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654541015625,0.0,0.0,9.140060137724504e-05,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659729003906,0.0,0.0,0.0001106867712223,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46588134765625,0.0,0.0,7.108948193490505e-05,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658203125,0.0,0.0,9.624930680729447e-05,298.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654846191406,0.0,0.0,0.0004565650597214,287.39459228515625,294.1499938964844,288.12506103515625,286.8042297363281,288.65899658203125,288.1468505859375,287.1210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739177767187,2.814330324341085e-09,0.000973914982751,-0.0064248777925968,0.0,0.0,0.0,-0.0062079955823719,60.0,0.6757033467292786,-0.0,-6.46702034146074e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654541015625,0.0,0.0,9.140060137724504e-05,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659729003906,0.0,0.0,0.0001106867712223,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46588134765625,0.0,0.0,7.108948193490505e-05,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658203125,0.0,0.0,9.624930680729447e-05,298.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654846191406,0.0,0.0,0.0004565650597214,287.39459228515625,294.1499938964844,288.12506103515625,286.8042297363281,288.65899658203125,288.1468505859375,287.1210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739177767187,2.814330324341085e-09,0.000973914982751,-0.0064248777925968,0.0,0.0,0.0,-0.0062079955823719,60.0,0.6757033467292786,-0.0,-6.46702034146074e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,9.145305375568567e-05,298.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,0.0001107502903323,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626770019531,0.0,0.0,7.113027822924778e-05,298.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626159667969,0.0,0.0,9.630454587750135e-05,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.000456827081507,287.3912658691406,294.1499938964844,288.11187744140625,286.7882385253906,288.6496887207031,288.14410400390625,287.12164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744759881868,2.879604554806292e-09,0.0009744730778038,-0.0065959161147475,0.0,0.0,0.0,-0.0062403548508882,60.0,0.6678222417831421,-0.0,-6.474435565451131e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,9.145305375568567e-05,298.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,0.0001107502903323,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626770019531,0.0,0.0,7.113027822924778e-05,298.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626159667969,0.0,0.0,9.630454587750135e-05,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.000456827081507,287.3912658691406,294.1499938964844,288.11187744140625,286.7882385253906,288.6496887207031,288.14410400390625,287.12164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744759881868,2.879604554806292e-09,0.0009744730778038,-0.0065959161147475,0.0,0.0,0.0,-0.0062403548508882,60.0,0.6678222417831421,-0.0,-6.474435565451131e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590759277344,0.0,0.0,9.151481208391488e-05,298.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,0.0001108250726247,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595031738281,0.0,0.0,7.1178306825459e-05,298.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,9.636957111069933e-05,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591064453125,0.0,0.0,0.000457135553006,287.3879699707031,294.1499938964844,288.0963134765625,286.7712097167969,288.6402282714844,288.13995361328125,287.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751333855092,2.9564719561392394e-09,0.0009751304169185,-0.0067973309196531,0.0,0.0,0.0,-0.0062784613110125,60.0,0.6582048535346985,-0.0,-6.483174530558244e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590759277344,0.0,0.0,9.151481208391488e-05,298.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,0.0001108250726247,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595031738281,0.0,0.0,7.1178306825459e-05,298.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,9.636957111069933e-05,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591064453125,0.0,0.0,0.000457135553006,287.3879699707031,294.1499938964844,288.0963134765625,286.7712097167969,288.6402282714844,288.13995361328125,287.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751333855092,2.9564719561392394e-09,0.0009751304169185,-0.0067973309196531,0.0,0.0,0.0,-0.0062784613110125,60.0,0.6582048535346985,-0.0,-6.483174530558244e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559326171875,0.0,0.0,9.158432658296078e-05,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564208984375,0.0,0.0,0.0001109092554543,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563293457031,0.0,0.0,7.123237446649e-05,298.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.456298828125,0.0,0.0,9.644277452025564e-05,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559326171875,0.0,0.0,0.0004574827908072,287.3847045898437,294.1499938964844,288.07861328125,286.7532043457031,288.63067626953125,288.1345520019531,287.1227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758733795024,3.0430051811691783e-09,0.000975870352704,-0.0070240725763142,0.0,0.0,0.0,-0.0063213594257831,60.0,0.647329568862915,-0.0,-6.493018389619466e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559326171875,0.0,0.0,9.158432658296078e-05,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564208984375,0.0,0.0,0.0001109092554543,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563293457031,0.0,0.0,7.123237446649e-05,298.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.456298828125,0.0,0.0,9.644277452025564e-05,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559326171875,0.0,0.0,0.0004574827908072,287.3847045898437,294.1499938964844,288.07861328125,286.7532043457031,288.63067626953125,288.1345520019531,287.1227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758733795024,3.0430051811691783e-09,0.000975870352704,-0.0070240725763142,0.0,0.0,0.0,-0.0063213594257831,60.0,0.647329568862915,-0.0,-6.493018389619466e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.454345703125,0.0,0.0,9.162232890957966e-05,298.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.454833984375,0.0,0.0,0.0001109552831621,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45477294921875,0.0,0.0,7.126192940631881e-05,298.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547119140625,0.0,0.0,9.648279956309123e-05,298.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543762207031,0.0,0.0,0.0004576726350933,287.3830871582031,294.1499938964844,288.06903076171875,286.7438659667969,288.6258239746094,288.13116455078125,287.123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762780391611,3.0903217762556782e-09,0.000976274954155,-0.0071480544283986,0.0,0.0,0.0,-0.0063448161818087,60.0,0.6412738561630249,-0.0,-6.498404303556526e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527893066406,0.0,0.0,9.166191739495844e-05,298.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532775878906,0.0,0.0,0.0001110032244469,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,7.129272125894204e-05,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4531555175781,0.0,0.0,9.65244835242629e-05,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45281982421875,0.0,0.0,0.0004578703956212,287.3814697265625,294.1499938964844,288.0589904785156,286.7343139648437,288.62091064453125,288.1273803710937,287.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766995208337,3.1396099053893063e-09,0.0009766963776201,-0.0072772027924656,0.0,0.0,0.0,-0.0063692503608763,60.0,0.634964108467102,-0.0,-6.504017591169031e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496765136719,0.0,0.0,9.17466968530789e-05,298.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501647949219,0.0,0.0,0.0001111058809328,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501037597656,0.0,0.0,7.135865598684177e-05,298.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500427246094,0.0,0.0,9.661375952418894e-05,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44970703125,0.0,0.0,0.0004582938563544,287.3782653808594,294.1499938964844,288.0375671386719,286.71466064453125,288.6109619140625,288.1184997558594,287.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776022052392,3.245157031983581e-09,0.0009775989456102,-0.0075537632219493,0.0,0.0,0.0,-0.0064215748570859,60.0,0.621436595916748,-0.0,-6.516044948057242e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496765136719,0.0,0.0,9.17466968530789e-05,298.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501647949219,0.0,0.0,0.0001111058809328,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501037597656,0.0,0.0,7.135865598684177e-05,298.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500427246094,0.0,0.0,9.661375952418894e-05,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44970703125,0.0,0.0,0.0004582938563544,287.3782653808594,294.1499938964844,288.0375671386719,286.71466064453125,288.6109619140625,288.1184997558594,287.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776022052392,3.245157031983581e-09,0.0009775989456102,-0.0075537632219493,0.0,0.0,0.0,-0.0064215748570859,60.0,0.621436595916748,-0.0,-6.516044948057242e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44781494140625,0.0,0.0,9.180065535474569e-05,298.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44830322265625,0.0,0.0,0.0001111712335841,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482421875,0.0,0.0,7.140063098631799e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,9.66705774771981e-05,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478454589844,0.0,0.0,0.0004585634160321,287.3763732910156,294.1499938964844,288.02398681640625,286.7025451660156,288.6048889160156,288.1122741699219,287.1242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781768312677,3.3123468412554757e-09,0.0009781734552234,-0.007729816250503,0.0,0.0,0.0,-0.006454883608967,60.0,0.6127889752388,-0.0,-6.52370744091968e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44659423828125,0.0,0.0,9.183779184240848e-05,298.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44708251953125,0.0,0.0,0.0001112161990022,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,7.142950926208869e-05,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,9.670968574937432e-05,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44659423828125,0.0,0.0,0.0004587489238474,287.3751220703125,294.1499938964844,288.0146484375,286.6943054199219,288.6007995605469,288.1077880859375,287.1244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978572294116,3.358586964097298e-09,0.0009785689180716,-0.007850975729525,0.0,0.0,0.0,-0.0064778071828186,60.0,0.6068534255027771,-0.0,-6.528983220732698e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,9.193477308144792e-05,298.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440002441406,0.0,0.0,0.00011133364751,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,7.150493911467493e-05,298.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438781738281,0.0,0.0,9.6811811090447e-05,298.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,0.0004592333571054,287.3719787597656,294.1499938964844,287.9903869628906,286.6733703613281,288.5903625488281,288.09490966796875,287.125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796050144359,3.479345034307357e-09,0.0009796015219762,-0.0081673888489604,0.0,0.0,0.0,-0.0065376721322536,60.0,0.5912340879440308,-0.0,-6.542771302520124e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,9.193477308144792e-05,298.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440002441406,0.0,0.0,0.00011133364751,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,7.150493911467493e-05,298.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438781738281,0.0,0.0,9.6811811090447e-05,298.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,0.0004592333571054,287.3719787597656,294.1499938964844,287.9903869628906,286.6733703613281,288.5903625488281,288.09490966796875,287.125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796050144359,3.479345034307357e-09,0.0009796015219762,-0.0081673888489604,0.0,0.0,0.0,-0.0065376721322536,60.0,0.5912340879440308,-0.0,-6.542771302520124e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,9.203611989505588e-05,298.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4409484863281,0.0,0.0,0.0001114563710871,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,7.158375956350937e-05,298.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,9.691853483673184e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,0.0004597395891323,287.368896484375,294.1499938964844,287.9649963378906,286.6518859863281,288.5797119140625,288.08026123046875,287.1255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806843008846,3.6055429752934734e-09,0.0009806806920096,-0.0084980521351099,0.0,0.0,0.0,-0.0066002337262034,60.0,0.5748920440673828,-0.0,-6.55719603059879e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,9.203611989505588e-05,298.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4409484863281,0.0,0.0,0.0001114563710871,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,7.158375956350937e-05,298.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,9.691853483673184e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,0.0004597395891323,287.368896484375,294.1499938964844,287.9649963378906,286.6518859863281,288.5797119140625,288.08026123046875,287.1255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806843008846,3.6055429752934734e-09,0.0009806806920096,-0.0084980521351099,0.0,0.0,0.0,-0.0066002337262034,60.0,0.5748920440673828,-0.0,-6.55719603059879e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,9.20883467188105e-05,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394226074219,0.0,0.0,0.0001115196209866,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,7.162438123486936e-05,298.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,9.697352652437984e-05,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,0.0004600004758685,287.3673400878906,294.1499938964844,287.9519348144531,286.6409912109375,288.5742492675781,288.0720520019531,287.12579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812404168769,3.670576287362337e-09,0.0009812368080019,-0.0086684515699744,0.0,0.0,0.0,-0.0066324737854301,60.0,0.5663957595825195,-0.0,-6.564636123584934e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374694824219,0.0,0.0,9.214135207002982e-05,298.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,0.0001115838094847,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,7.166560681071132e-05,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43780517578125,0.0,0.0,9.702934767119586e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374694824219,0.0,0.0,0.0004602652334142,287.3658142089844,294.1499938964844,287.93865966796875,286.6299743652344,288.5687255859375,288.0633544921875,287.1260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818049147725,3.736581266622352e-09,0.0009818011894822,-0.0088413953781127,0.0,0.0,0.0,-0.006665195338428,60.0,0.557755172252655,-0.0,-6.57219132449427e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,9.224935638485476e-05,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,0.0001117145948228,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,7.174960774136707e-05,298.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347839355469,0.0,0.0,9.714307816466317e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,0.0004608047311194,287.36279296875,294.1499938964844,287.91162109375,286.60772705078125,288.5574951171875,288.0444641113281,287.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829550981521,3.871073683825443e-09,0.0009829512564465,-0.009193786419928,0.0,0.0,0.0,-0.006731869187206,60.0,0.5400742888450623,-0.0,-6.58759944371923e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,9.224935638485476e-05,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,0.0001117145948228,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,7.174960774136707e-05,298.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347839355469,0.0,0.0,9.714307816466317e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,0.0004608047311194,287.36279296875,294.1499938964844,287.91162109375,286.60772705078125,288.5574951171875,288.0444641113281,287.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829550981521,3.871073683825443e-09,0.0009829512564465,-0.009193786419928,0.0,0.0,0.0,-0.006731869187206,60.0,0.5400742888450623,-0.0,-6.58759944371923e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314880371094,0.0,0.0,9.23591578612104e-05,298.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,0.0001118475702241,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4318542480469,0.0,0.0,7.183501293184236e-05,298.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43182373046875,0.0,0.0,9.725870768306776e-05,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314880371094,0.0,0.0,0.0004613532219082,287.3598022460937,294.1499938964844,287.88409423828125,286.5852355957031,288.54595947265625,288.0237731933594,287.1271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007812748341166e-09,0.0009841205319389,-0.0095520596951246,0.0,0.0,0.0,-0.0067996568977832,60.0,0.5219652652740479,-0.0,-6.60328325352566e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314880371094,0.0,0.0,9.23591578612104e-05,298.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,0.0001118475702241,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4318542480469,0.0,0.0,7.183501293184236e-05,298.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43182373046875,0.0,0.0,9.725870768306776e-05,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314880371094,0.0,0.0,0.0004613532219082,287.3598022460937,294.1499938964844,287.88409423828125,286.5852355957031,288.54595947265625,288.0237731933594,287.1271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007812748341166e-09,0.0009841205319389,-0.0095520596951246,0.0,0.0,0.0,-0.0067996568977832,60.0,0.5219652652740479,-0.0,-6.60328325352566e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
