time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12436260,298.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,9.246998524758963e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,0.0001119817752623,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,7.192120392573997e-05,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,9.737540676724166e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,0.0004619068349711,287.3568420410156,294.1499938964844,287.8562316894531,286.56256103515625,288.5340881347656,288.0011291503906,287.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136596545577,0.0,0.0,0.0,-0.0068680741824209,60.0,0.5035219788551331,-0.0,-6.619131909246789e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,9.246998524758963e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,0.0001119817752623,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,7.192120392573997e-05,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,9.737540676724166e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,0.0004619068349711,287.3568420410156,294.1499938964844,287.8562316894531,286.56256103515625,288.5340881347656,288.0011291503906,287.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136596545577,0.0,0.0,0.0,-0.0068680741824209,60.0,0.5035219788551331,-0.0,-6.619131909246789e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,9.258103091269732e-05,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,0.0001121162567869,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,7.200757681857795e-05,298.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,9.74923459580168e-05,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,0.0004624615248758,287.3539123535156,294.1499938964844,287.82830810546875,286.5398254394531,288.5219421386719,287.9768371582031,287.12811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4849109351634979,-0.0,-6.635031724044893e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,9.258103091269732e-05,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,0.0001121162567869,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,7.200757681857795e-05,298.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,9.74923459580168e-05,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,0.0004624615248758,287.3539123535156,294.1499938964844,287.82830810546875,286.5398254394531,288.5219421386719,287.9768371582031,287.12811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4849109351634979,-0.0,-6.635031724044893e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,9.263651008950546e-05,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,0.0001121834357036,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,7.205072324723005e-05,298.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,9.755076462170108e-05,298.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,0.0004627386515494,287.3524780273437,294.1499938964844,287.8143615722656,286.5284729003906,288.5157470703125,287.9642028808594,287.1283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.4755772650241852,-0.0,-6.642981276172577e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42266845703125,0.0,0.0,9.269174188375472e-05,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,0.0001122503235819,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.0,0.0,7.209368050098419e-05,298.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,9.760892862686887e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,0.0004630145558621,287.3510131835937,294.1499938964844,287.80047607421875,286.5171203613281,288.5094909667969,287.9512023925781,287.12860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.4219823358560015e-09,0.0009876621188595,-0.0106372125446796,0.0,0.0,0.0,-0.0070049786008894,60.0,0.4662542939186096,-0.0,-6.650901696048096e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,9.28014487726614e-05,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42022705078125,0.0,0.0,0.000112383182568,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.420166015625,0.0,0.0,7.217901293188334e-05,298.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,9.772445628186688e-05,298.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,0.0004635625518858,287.34814453125,294.1499938964844,287.77294921875,286.4945068359375,288.4967956542969,287.9244384765625,287.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558601940374274e-09,0.0009888304630294,-0.0109951579943299,0.0,0.0,0.0,-0.0070727071724832,60.0,0.4476925134658813,-0.0,-6.666646612529803e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,9.28014487726614e-05,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42022705078125,0.0,0.0,0.000112383182568,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.420166015625,0.0,0.0,7.217901293188334e-05,298.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,9.772445628186688e-05,298.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,0.0004635625518858,287.34814453125,294.1499938964844,287.77294921875,286.4945068359375,288.4967956542969,287.9244384765625,287.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558601940374274e-09,0.0009888304630294,-0.0109951579943299,0.0,0.0,0.0,-0.0070727071724832,60.0,0.4476925134658813,-0.0,-6.666646612529803e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178466796875,0.0,0.0,9.287521243095398e-05,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,0.0001124725094996,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,7.223638385767117e-05,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41815185546875,0.0,0.0,9.78021344053559e-05,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178466796875,0.0,0.0,0.0004639310354832,287.3462219238281,294.1499938964844,287.7545166015625,286.4792175292969,288.48797607421875,287.9056701660156,287.1294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989620690234,4.650465346145438e-09,0.0009896160336211,-0.0112358387559652,0.0,0.0,0.0,-0.0071182479150593,60.0,0.4351921677589416,-0.0,-6.677244357433666e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169311523437,0.0,0.0,9.290961315855384e-05,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,0.0001125141643569,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,7.226313755381852e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,9.78383541223593e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169311523437,0.0,0.0,0.0004641028644982,287.3453369140625,294.1499938964844,287.7459716796875,286.4720764160156,288.4837951660156,287.8967590332031,287.12957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693299970881526e-09,0.0009899822762236,-0.0113480649888515,0.0,0.0,0.0,-0.0071394830010831,60.0,0.4293552041053772,-0.0,-6.68218902433182e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140625,0.0,0.0,9.301550744567066e-05,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,0.0001126424031099,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,7.234549411805347e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,9.794986544875428e-05,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140930175781,0.0,0.0,0.0004646317975129,287.342529296875,294.1499938964844,287.7196960449219,286.449951171875,288.4705810546875,287.86846923828125,287.1300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.8251678208544035e-09,0.0009911098750308,-0.0116935521364212,0.0,0.0,0.0,-0.0072048557922244,60.0,0.411397248506546,-0.0,-6.697421639501044e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140625,0.0,0.0,9.301550744567066e-05,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,0.0001126424031099,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,7.234549411805347e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,9.794986544875428e-05,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140930175781,0.0,0.0,0.0004646317975129,287.342529296875,294.1499938964844,287.7196960449219,286.449951171875,288.4705810546875,287.86846923828125,287.1300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.8251678208544035e-09,0.0009911098750308,-0.0116935521364212,0.0,0.0,0.0,-0.0072048557922244,60.0,0.411397248506546,-0.0,-6.697421639501044e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112548828125,0.0,0.0,9.311836765846238e-05,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,0.0001127669675042,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,7.242550054797903e-05,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,9.805818262975664e-05,298.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112548828125,0.0,0.0,0.0004651456256397,287.3397521972656,294.1499938964844,287.6943664550781,286.42822265625,288.4571228027344,287.8398132324219,287.1304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.953259580275926e-09,0.0009922052267938,-0.0120291430503129,0.0,0.0,0.0,-0.0072683566249907,60.0,0.3939255177974701,-0.0,-6.712235034456171e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112548828125,0.0,0.0,9.311836765846238e-05,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,0.0001127669675042,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,7.242550054797903e-05,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,9.805818262975664e-05,298.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112548828125,0.0,0.0,0.0004651456256397,287.3397521972656,294.1499938964844,287.6943664550781,286.42822265625,288.4571228027344,287.8398132324219,287.1304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.953259580275926e-09,0.0009922052267938,-0.0120291430503129,0.0,0.0,0.0,-0.0072683566249907,60.0,0.3939255177974701,-0.0,-6.712235034456171e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40985107421875,0.0,0.0,9.316846262663604e-05,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,0.0001128276344388,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101867675781,0.0,0.0,7.246446330100298e-05,298.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41015625,0.0,0.0,9.811094059841707e-05,298.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40985107421875,0.0,0.0,0.0004653958894778,287.33837890625,294.1499938964844,287.6820983886719,286.4175109863281,288.4503173828125,287.8254699707031,287.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015648341100132e-09,0.0009927387582138,-0.0121925938874483,0.0,0.0,0.0,-0.0072992853820323,60.0,0.385448545217514,-0.0,-6.719455569736965e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,9.321734250988813e-05,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088439941406,0.0,0.0,0.000112886824354,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,7.250248017953709e-05,298.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,9.81624107225798e-05,298.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,0.0004656400415115,287.3370056152344,294.1499938964844,287.670166015625,286.4069519042969,288.4434509277344,287.8111572265625,287.1309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076513875934552e-09,0.0009932592511177,-0.0123520549386739,0.0,0.0,0.0,-0.007329458836466,60.0,0.3771404325962066,-0.0,-6.726504153675705e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,9.33108603931032e-05,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40606689453125,0.0,0.0,0.0001130000673583,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,7.257521065184847e-05,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,9.826088353293017e-05,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,0.0004661071579903,287.3343200683594,294.1499938964844,287.6473083496094,286.3862609863281,288.4295959472656,287.7828063964844,287.1313781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192963392630645e-09,0.0009942550677806,-0.0126571366563439,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3611384332180023,-0.0,-6.739999491855998e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,9.33108603931032e-05,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40606689453125,0.0,0.0,0.0001130000673583,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,7.257521065184847e-05,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,9.826088353293017e-05,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,0.0004661071579903,287.3343200683594,294.1499938964844,287.6473083496094,286.3862609863281,288.4295959472656,287.7828063964844,287.1313781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192963392630645e-09,0.0009942550677806,-0.0126571366563439,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3611384332180023,-0.0,-6.739999491855998e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40289306640625,0.0,0.0,9.339784446638076e-05,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,0.0001131054159486,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032287597656,0.0,0.0,7.264286978170276e-05,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,9.835248783929272e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029235839844,0.0,0.0,0.000466541678179,287.3316345214844,294.1499938964844,287.6260070800781,286.3662414550781,288.41558837890625,287.75506591796875,287.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301283412251223e-09,0.000995181268081,-0.0129409171640872,0.0,0.0,0.0,-0.0074408873915672,60.0,0.346073180437088,-0.0,-6.75256472959518e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40289306640625,0.0,0.0,9.339784446638076e-05,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,0.0001131054159486,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032287597656,0.0,0.0,7.264286978170276e-05,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,9.835248783929272e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029235839844,0.0,0.0,0.000466541678179,287.3316345214844,294.1499938964844,287.6260070800781,286.3662414550781,288.41558837890625,287.75506591796875,287.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301283412251223e-09,0.000995181268081,-0.0129409171640872,0.0,0.0,0.0,-0.0074408873915672,60.0,0.346073180437088,-0.0,-6.75256472959518e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,9.347640298074111e-05,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40057373046875,0.0,0.0,0.0001132005490944,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005126953125,0.0,0.0,7.270396599778906e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40045166015625,0.0,0.0,9.8435215477366e-05,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,0.0004669341142289,287.3290100097656,294.1499938964844,287.6064758300781,286.3469543457031,288.4014587402344,287.7282409667969,287.1322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.3990998338804275e-09,0.0009960177121683,-0.0131971761584281,0.0,0.0,0.0,-0.0074893794953823,60.0,0.3320764899253845,-0.0,-6.763922044683568e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,9.347640298074111e-05,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40057373046875,0.0,0.0,0.0001132005490944,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005126953125,0.0,0.0,7.270396599778906e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40045166015625,0.0,0.0,9.8435215477366e-05,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,0.0004669341142289,287.3290100097656,294.1499938964844,287.6064758300781,286.3469543457031,288.4014587402344,287.7282409667969,287.1322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.3990998338804275e-09,0.0009960177121683,-0.0131971761584281,0.0,0.0,0.0,-0.0074893794953823,60.0,0.3320764899253845,-0.0,-6.763922044683568e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,9.35447242227383e-05,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,0.0001132832767325,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977966308594,0.0,0.0,7.275710231624544e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,9.850715287029745e-05,298.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,0.000467275356641,287.3263854980469,294.1499938964844,287.5888977050781,286.3285217285156,288.38726806640625,287.70263671875,287.1326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.48415446388617e-09,0.0009967450750991,-0.0134200006723403,0.0,0.0,0.0,-0.0075315446592867,60.0,0.3192929029464721,-0.0,-6.773804983595255e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,9.35447242227383e-05,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,0.0001132832767325,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977966308594,0.0,0.0,7.275710231624544e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,9.850715287029745e-05,298.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,0.000467275356641,287.3263854980469,294.1499938964844,287.5888977050781,286.3285217285156,288.38726806640625,287.70263671875,287.1326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.48415446388617e-09,0.0009967450750991,-0.0134200006723403,0.0,0.0,0.0,-0.0075315446592867,60.0,0.3192929029464721,-0.0,-6.773804983595255e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,9.357454109704122e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,0.0001133193873101,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964233398437,0.0,0.0,7.278029806911945e-05,298.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,9.853855590336023e-05,298.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,0.0004674243100453,287.3251037597656,294.1499938964844,287.5809020996094,286.3196716308594,288.380126953125,287.6903686523437,287.1328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521277213205167e-09,0.0009970625396817,-0.0135172540321946,0.0,0.0,0.0,-0.0075499485246837,60.0,0.3133966028690338,-0.0,-6.778120820172262e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.394775390625,0.0,0.0,9.36010546865873e-05,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,0.0001133514961111,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,7.280091085704044e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,9.856647375272588e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.394775390625,0.0,0.0,0.0004675567324738,287.3238220214844,294.1499938964844,287.573486328125,286.31103515625,288.3730163574219,287.67852783203125,287.133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554277926478335e-09,0.0009973447304219,-0.0136037077754735,0.0,0.0,0.0,-0.0075663081370294,60.0,0.3078626692295074,-0.0,-6.781958461488102e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39208984375,0.0,0.0,9.364320430904628e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924865722656,0.0,0.0,0.0001134025369537,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924255371094,0.0,0.0,7.283369632204995e-05,298.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923645019531,0.0,0.0,9.86108570941724e-05,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921203613281,0.0,0.0,0.0004677672986872,287.3212585449219,294.1499938964844,287.5604553222656,286.2945861816406,288.3587646484375,287.6561889648437,287.1334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2979360222816467,-0.0,-6.78806060250281e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39208984375,0.0,0.0,9.364320430904628e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924865722656,0.0,0.0,0.0001134025369537,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924255371094,0.0,0.0,7.283369632204995e-05,298.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923645019531,0.0,0.0,9.86108570941724e-05,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921203613281,0.0,0.0,0.0004677672986872,287.3212585449219,294.1499938964844,287.5604553222656,286.2945861816406,288.3587646484375,287.6561889648437,287.1334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2979360222816467,-0.0,-6.78806060250281e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,9.366499580210076e-05,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.000113428926852,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904113769531,0.0,0.0,7.285064202733338e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,9.863380546448752e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,0.0004678761470131,287.3193664550781,294.1499938964844,287.5522766113281,286.2828369140625,288.34796142578125,287.6405334472656,287.1337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980308823287,5.633838728869023e-09,0.0009980251779779,-0.0138121368363499,0.0,0.0,0.0,-0.0076057505793869,60.0,0.2914446592330932,-0.0,-6.791215412249585e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38946533203125,0.0,0.0,9.366993617732078e-05,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38983154296875,0.0,0.0,0.0001134349076892,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897705078125,0.0,0.0,7.285449100891128e-05,298.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,9.863900777418166e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38946533203125,0.0,0.0,0.0004679008270613,287.3187561035156,294.1499938964844,287.54998779296875,286.2792663574219,288.3445739746094,287.63580322265625,287.1338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639983147176508e-09,0.0009980777977034,-0.013828232884407,0.0,0.0,0.0,-0.0076087964698672,60.0,0.2895908653736114,-0.0,-6.79193021824176e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868408203125,0.0,0.0,9.368555038236082e-05,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,0.000113453817903,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,7.286663458216935e-05,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871154785156,0.0,0.0,9.865545143838972e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868408203125,0.0,0.0,0.000467978825327,287.3162841796875,294.1499938964844,287.5417785644531,286.2650451660156,288.3304748535156,287.6176147460937,287.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.6593796315951295e-09,0.000998243689537,-0.013879045844078,0.0,0.0,0.0,-0.0076184123754501,60.0,0.2828908264636993,-0.0,-6.794188323056005e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868408203125,0.0,0.0,9.368555038236082e-05,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,0.000113453817903,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,7.286663458216935e-05,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871154785156,0.0,0.0,9.865545143838972e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868408203125,0.0,0.0,0.000467978825327,287.3162841796875,294.1499938964844,287.5417785644531,286.2650451660156,288.3304748535156,287.6176147460937,287.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.6593796315951295e-09,0.000998243689537,-0.013879045844078,0.0,0.0,0.0,-0.0076184123754501,60.0,0.2828908264636993,-0.0,-6.794188323056005e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842468261719,0.0,0.0,9.369678446091712e-05,298.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846130371094,0.0,0.0,0.0001134674166678,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3845520019531,0.0,0.0,7.287536573130637e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.384521484375,0.0,0.0,9.866727486951277e-05,298.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842468261719,0.0,0.0,0.0004680349375121,287.3138122558594,294.1499938964844,287.5351867675781,286.25177001953125,288.3164978027344,287.6017150878906,287.1345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673312930554175e-09,0.0009983627824112,-0.0139155471697449,0.0,0.0,0.0,-0.0076253195293247,60.0,0.2775407135486603,-0.0,-6.79580978157901e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842468261719,0.0,0.0,9.369678446091712e-05,298.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846130371094,0.0,0.0,0.0001134674166678,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3845520019531,0.0,0.0,7.287536573130637e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.384521484375,0.0,0.0,9.866727486951277e-05,298.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842468261719,0.0,0.0,0.0004680349375121,287.3138122558594,294.1499938964844,287.5351867675781,286.25177001953125,288.3164978027344,287.6017150878906,287.1345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673312930554175e-09,0.0009983627824112,-0.0139155471697449,0.0,0.0,0.0,-0.0076253195293247,60.0,0.2775407135486603,-0.0,-6.79580978157901e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,9.370077168568967e-05,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833312988281,0.0,0.0,0.0001134722479037,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832702636719,0.0,0.0,7.287846528925002e-05,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832092285156,0.0,0.0,9.867148037301376e-05,298.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,0.0004680548445321,287.3126220703125,294.1499938964844,287.5325012207031,286.2455139160156,288.3095397949219,287.5945129394531,287.1347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678253423013757e-09,0.0009984050411731,-0.0139284897595644,0.0,0.0,0.0,-0.007627768907696,60.0,0.2752638459205627,-0.0,-6.796385321194975e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,9.37035511014983e-05,298.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3820495605469,0.0,0.0,0.000113475616672,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819885253906,0.0,0.0,7.288063352461904e-05,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819274902344,0.0,0.0,9.867440530797468e-05,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,0.0004680687270592,287.3114013671875,294.1499938964844,287.5301513671875,286.23944091796875,288.3026428222656,287.5878295898437,287.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681688453051947e-09,0.0009984343778342,-0.0139374881982803,0.0,0.0,0.0,-0.0076294718310236,60.0,0.2732577919960022,-0.0,-6.796785356755208e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791198730469,0.0,0.0,9.370571933686732e-05,298.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794860839844,0.0,0.0,0.0001134782360168,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,7.288231427082792e-05,298.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37939453125,0.0,0.0,9.86766826827079e-05,298.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,0.0004680795536842,287.3090209960937,294.1499938964844,287.52655029296875,286.2279052734375,288.2890014648437,287.5758972167969,287.13525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329451582926e-09,0.0009984570788219,-0.0139444079250097,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2699936926364898,-0.0,-6.797093021759792e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791198730469,0.0,0.0,9.370571933686732e-05,298.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794860839844,0.0,0.0,0.0001134782360168,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,7.288231427082792e-05,298.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37939453125,0.0,0.0,9.86766826827079e-05,298.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,0.0004680795536842,287.3090209960937,294.1499938964844,287.52655029296875,286.2279052734375,288.2890014648437,287.5758972167969,287.13525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329451582926e-09,0.0009984570788219,-0.0139444079250097,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2699936926364898,-0.0,-6.797093021759792e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766174316406,0.0,0.0,9.37036020332016e-05,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.376953125,0.0,0.0,0.0001134756676037,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768920898437,0.0,0.0,7.28806626284495e-05,298.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768615722656,0.0,0.0,9.867445623967797e-05,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766174316406,0.0,0.0,0.0004680689889937,287.3066711425781,294.1499938964844,287.52423095703125,286.2171325683594,288.2755432128906,287.5658264160156,287.1355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373503625392,0.0,0.0,0.0,-0.0076294462196528,60.0,0.267670601606369,-0.0,-6.796778961870586e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
