time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12438600,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766174316406,0.0,0.0,9.37036020332016e-05,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.376953125,0.0,0.0,0.0001134756676037,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768920898437,0.0,0.0,7.28806626284495e-05,298.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768615722656,0.0,0.0,9.867445623967797e-05,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766174316406,0.0,0.0,0.0004680689889937,287.3066711425781,294.1499938964844,287.52423095703125,286.2171325683594,288.2755432128906,287.5658264160156,287.1355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373503625392,0.0,0.0,0.0,-0.0076294462196528,60.0,0.267670601606369,-0.0,-6.796778961870586e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741149902344,0.0,0.0,9.369709732709453e-05,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,0.0001134677877416,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743896484375,0.0,0.0,7.287560583790764e-05,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743591308594,0.0,0.0,9.86676022876054e-05,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741149902344,0.0,0.0,0.0004680364800151,287.3043518066406,294.1499938964844,287.5231018066406,286.20703125,288.26226806640625,287.557373046875,287.1358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.6734745790265614e-09,0.0009983641793951,-0.0139159709215164,0.0,0.0,0.0,-0.0076254000887274,60.0,0.2661638855934143,-0.0,-6.795828966232875e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741149902344,0.0,0.0,9.369709732709453e-05,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,0.0001134677877416,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743896484375,0.0,0.0,7.287560583790764e-05,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743591308594,0.0,0.0,9.86676022876054e-05,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741149902344,0.0,0.0,0.0004680364800151,287.3043518066406,294.1499938964844,287.5231018066406,286.20703125,288.26226806640625,287.557373046875,287.1358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.6734745790265614e-09,0.0009983641793951,-0.0139159709215164,0.0,0.0,0.0,-0.0076254000887274,60.0,0.2661638855934143,-0.0,-6.795828966232875e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,9.368635073769838e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,0.0001134547783294,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719177246094,0.0,0.0,7.286724576260895e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,9.865628817351536e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,0.0004679828125517,287.30206298828125,294.1499938964844,287.5230407714844,286.1975402832031,288.2492370605469,287.550537109375,287.13623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660032442733609e-09,0.0009982492774724,-0.013880755752325,0.0,0.0,0.0,-0.0076187364757061,60.0,0.2654511630535126,-0.0,-6.794263640585997e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,9.368635073769838e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,0.0001134547783294,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719177246094,0.0,0.0,7.286724576260895e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,9.865628817351536e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,0.0004679828125517,287.30206298828125,294.1499938964844,287.5230407714844,286.1975402832031,288.2492370605469,287.550537109375,287.13623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660032442733609e-09,0.0009982492774724,-0.013880755752325,0.0,0.0,0.0,-0.0076187364757061,60.0,0.2654511630535126,-0.0,-6.794263640585997e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,9.367940947413445e-05,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0001134463745984,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,7.286184700205922e-05,298.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37066650390625,0.0,0.0,9.864898311207072e-05,298.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,0.0004679481498897,287.3009338378906,294.1499938964844,287.5233764648437,286.1929931640625,288.2428283691406,287.5477294921875,287.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.651359380465237e-09,0.0009981751209124,-0.0138580352067947,0.0,0.0,0.0,-0.0076144365593791,60.0,0.2653746902942657,-0.0,-6.793254669901216e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36920166015625,0.0,0.0,9.36713768169284e-05,298.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,0.0001134366393671,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694763183594,0.0,0.0,7.285559695446864e-05,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,9.86405138974078e-05,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36920166015625,0.0,0.0,0.0004679079866036,287.2998046875,294.1499938964844,287.52392578125,286.1885681152344,288.2364807128906,287.5452880859375,287.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641318967519737e-09,0.0009980893228203,-0.0138317318633198,0.0,0.0,0.0,-0.0076094595715403,60.0,0.2654555439949035,-0.0,-6.792085827100891e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,9.365200821775944e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670959472656,0.0,0.0,0.0001134131816797,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,7.284052844624966e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,9.862011938821524e-05,298.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,0.0004678112454712,287.2975769042969,294.1499938964844,287.5256652832031,286.1800537109375,288.2239685058594,287.5413818359375,287.1368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,-0.0075974697247147,60.0,0.2660655081272125,-0.0,-6.78927065678181e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,9.365200821775944e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670959472656,0.0,0.0,0.0001134131816797,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,7.284052844624966e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,9.862011938821524e-05,298.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,0.0004678112454712,287.2975769042969,294.1499938964844,287.5256652832031,286.1800537109375,288.2239685058594,287.5413818359375,287.1368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,-0.0075974697247147,60.0,0.2660655081272125,-0.0,-6.78927065678181e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,9.363274875795467e-05,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.0,0.0001133898622356,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,7.282555452547967e-05,297.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,9.859984129434451e-05,298.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,0.0004677150573115,287.29571533203125,294.1499938964844,287.5276794433594,286.1732177734375,288.2136535644531,287.5390319824219,287.1370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.5930962084005395e-09,0.0009976769797503,-0.0137054016813635,0.0,0.0,0.0,-0.0075855534523725,60.0,0.2669790089130401,-0.0,-6.786473960573859e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643493652344,0.0,0.0,9.36287033255212e-05,298.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,0.0001133849582402,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,7.282240403583273e-05,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645935058594,0.0,0.0,9.85955775831826e-05,298.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,0.0004676948301494,287.2953796386719,294.1499938964844,287.5281066894531,286.17193603515625,288.2117004394531,287.5386962890625,287.1371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588044249549284e-09,0.0009976337896659,-0.0136921666562557,0.0,0.0,0.0,-0.0075830491259694,60.0,0.2671944797039032,-0.0,-6.785886341731384e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36199951171875,0.0,0.0,9.36012074816972e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623046875,0.0,0.0,0.0001133516634581,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622436523437,0.0,0.0,7.280101999640465e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622131347656,0.0,0.0,9.856662654783575e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36199951171875,0.0,0.0,0.0004675574891734,287.2931823730469,294.1499938964844,287.5311889648437,286.16412353515625,288.19970703125,287.5370483398437,287.1374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553738358088367e-09,0.0009973404230549,-0.0136022940278053,0.0,0.0,0.0,-0.0075660422444343,60.0,0.2687649130821228,-0.0,-6.78189522318462e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36199951171875,0.0,0.0,9.36012074816972e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623046875,0.0,0.0,0.0001133516634581,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622436523437,0.0,0.0,7.280101999640465e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622131347656,0.0,0.0,9.856662654783575e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36199951171875,0.0,0.0,0.0004675574891734,287.2931823730469,294.1499938964844,287.5311889648437,286.16412353515625,288.19970703125,287.5370483398437,287.1374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553738358088367e-09,0.0009973404230549,-0.0136022940278053,0.0,0.0,0.0,-0.0075660422444343,60.0,0.2687649130821228,-0.0,-6.78189522318462e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.359619140625,0.0,0.0,9.356968075735494e-05,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,0.0001133134792326,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,7.277650001924485e-05,297.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35986328125,0.0,0.0,9.853342635324223e-05,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,0.0004674000083468,287.2910461425781,294.1499938964844,287.53472900390625,286.1565246582031,288.18798828125,287.5364074707031,287.1376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514404488593527e-09,0.0009970040991902,-0.0134992487728595,0.0,0.0,0.0,-0.0075465426780283,60.0,0.2707173824310303,-0.0,-6.777321459594532e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.359619140625,0.0,0.0,9.356968075735494e-05,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,0.0001133134792326,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,7.277650001924485e-05,297.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35986328125,0.0,0.0,9.853342635324223e-05,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,0.0004674000083468,287.2910461425781,294.1499938964844,287.53472900390625,286.1565246582031,288.18798828125,287.5364074707031,287.1376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514404488593527e-09,0.0009970040991902,-0.0134992487728595,0.0,0.0,0.0,-0.0075465426780283,60.0,0.2707173824310303,-0.0,-6.777321459594532e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,9.355248039355502e-05,298.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,0.0001132926554419,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587341308594,0.0,0.0,7.276311953319237e-05,297.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,9.851531649474056e-05,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,0.0004673140938393,287.2900085449219,294.1499938964844,287.5366516113281,286.1528015136719,288.1822204589844,287.53643798828125,287.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.492954091579349e-09,0.000996820628643,-0.0134430537000298,0.0,0.0,0.0,-0.0075359088368713,60.0,0.2718130052089691,-0.0,-6.774827454592014e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572998046875,0.0,0.0,9.353423956781626e-05,298.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35760498046875,0.0,0.0,0.0001132705583586,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575744628906,0.0,0.0,7.274893141584471e-05,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,9.849610069068147e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572998046875,0.0,0.0,0.0004672229697462,287.2889404296875,294.1499938964844,287.5386657714844,286.14910888671875,288.1765441894531,287.5366516113281,287.1379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470195407752953e-09,0.0009966260986402,-0.0133834313601255,0.0,0.0,0.0,-0.0075246263295412,60.0,0.2729703783988952,-0.0,-6.772182103986779e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,9.34949202928692e-05,298.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553161621094,0.0,0.0,0.000113222944492,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,7.27183505659923e-05,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,9.845470049185678e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,0.0004670265479944,287.286865234375,294.1499938964844,287.5428466796875,286.1417541503906,288.1653747558594,287.5375671386719,287.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962121257558,5.421158189022891e-09,0.000996206770651,-0.013254964724183,0.0,0.0,0.0,-0.0075003164820373,60.0,0.2754167318344116,-0.0,-6.76648426178872e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,9.34949202928692e-05,298.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553161621094,0.0,0.0,0.000113222944492,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,7.27183505659923e-05,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,9.845470049185678e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,0.0004670265479944,287.286865234375,294.1499938964844,287.5428466796875,286.1417541503906,288.1653747558594,287.5375671386719,287.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962121257558,5.421158189022891e-09,0.000996206770651,-0.013254964724183,0.0,0.0,0.0,-0.0075003164820373,60.0,0.2754167318344116,-0.0,-6.76648426178872e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,9.3451926659327e-05,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35302734375,0.0,0.0,0.0001131708777393,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,7.268491026479751e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,9.840942220762372e-05,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,0.0004668118199333,287.2848205566406,294.1499938964844,287.5471496582031,286.13446044921875,288.1544189453125,287.5390625,287.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.3675441868961116e-09,0.0009957483271136,-0.0131145073100924,0.0,0.0,0.0,-0.0074737379327416,60.0,0.2780062556266784,-0.0,-6.760257065252517e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,9.3451926659327e-05,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35302734375,0.0,0.0,0.0001131708777393,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,7.268491026479751e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,9.840942220762372e-05,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,0.0004668118199333,287.2848205566406,294.1499938964844,287.5471496582031,286.13446044921875,288.1544189453125,287.5390625,287.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.3675441868961116e-09,0.0009957483271136,-0.0131145073100924,0.0,0.0,0.0,-0.0074737379327416,60.0,0.2780062556266784,-0.0,-6.760257065252517e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504333496094,0.0,0.0,9.340552787762137e-05,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,0.0001131146927946,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,7.264882151503116e-05,297.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506774902344,0.0,0.0,9.836056415224448e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504638671875,0.0,0.0,0.0004665800370275,287.28277587890625,294.1499938964844,287.551513671875,286.1270751953125,288.1437683105469,287.54107666015625,287.1387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.0129629392176866,0.0,0.0,0.0,-0.0074450569227337,60.0,0.2806539833545685,-0.0,-6.753540304771377e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504333496094,0.0,0.0,9.340552787762137e-05,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,0.0001131146927946,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,7.264882151503116e-05,297.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506774902344,0.0,0.0,9.836056415224448e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504638671875,0.0,0.0,0.0004665800370275,287.28277587890625,294.1499938964844,287.551513671875,286.1270751953125,288.1437683105469,287.54107666015625,287.1387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.0129629392176866,0.0,0.0,0.0,-0.0074450569227337,60.0,0.2806539833545685,-0.0,-6.753540304771377e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34820556640625,0.0,0.0,9.335601498605683e-05,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,0.0001130547243519,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34844970703125,0.0,0.0,7.261030987137929e-05,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,9.830842463998124e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34820556640625,0.0,0.0,0.0004663327126763,287.2807922363281,294.1499938964844,287.5557556152344,286.1195678710937,288.1333923339844,287.5434875488281,287.1390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2832761406898498,-0.0,-6.746376612909445e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34820556640625,0.0,0.0,9.335601498605683e-05,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,0.0001130547243519,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34844970703125,0.0,0.0,7.261030987137929e-05,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,9.830842463998124e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34820556640625,0.0,0.0,0.0004663327126763,287.2807922363281,294.1499938964844,287.5557556152344,286.1195678710937,288.1333923339844,287.5434875488281,287.1390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2832761406898498,-0.0,-6.746376612909445e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,9.333018533652648e-05,298.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,0.0001130234450101,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,7.259022095240653e-05,297.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,9.828122711041942e-05,298.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,0.0004662036953959,287.27978515625,294.1499938964844,287.5578308105469,286.1157531738281,288.1282958984375,287.5448303222656,287.1391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.2157447250067435e-09,0.0009944502962753,-0.0127168195322155,0.0,0.0,0.0,-0.0073984842747449,60.0,0.2845503389835357,-0.0,-6.742641289747553e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459777832031,0.0,0.0,9.330372995464133e-05,298.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,0.0001129914089688,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34625244140625,0.0,0.0,7.256964454427361e-05,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34619140625,0.0,0.0,9.825336746871471e-05,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34600830078125,0.0,0.0,0.0004660715349018,287.27880859375,294.1499938964844,287.559814453125,286.1118469238281,288.1232604980469,287.5462341308594,287.1392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941733442246,5.1827586666775005e-09,0.0009941682219505,-0.0126304011791944,0.0,0.0,0.0,-0.0073821316473186,60.0,0.2857874929904938,-0.0,-6.738816438200956e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34381103515625,0.0,0.0,9.324915299657732e-05,298.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,0.0001129253141698,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,7.252718933159485e-05,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.819589467952028e-05,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34381103515625,0.0,0.0,0.0004657988902181,287.2768859863281,294.1499938964844,287.56353759765625,286.1038818359375,288.1134033203125,287.54913330078125,287.1394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.1147130974982255e-09,0.000993586378172,-0.0124521311372518,0.0,0.0,0.0,-0.0073483986780047,60.0,0.2881185412406921,-0.0,-6.730929413834019e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34381103515625,0.0,0.0,9.324915299657732e-05,298.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,0.0001129253141698,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,7.252718933159485e-05,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.819589467952028e-05,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34381103515625,0.0,0.0,0.0004657988902181,287.2768859863281,294.1499938964844,287.56353759765625,286.1038818359375,288.1134033203125,287.54913330078125,287.1394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.1147130974982255e-09,0.000993586378172,-0.0124521311372518,0.0,0.0,0.0,-0.0073483986780047,60.0,0.2881185412406921,-0.0,-6.730929413834019e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.341796875,0.0,0.0,9.319726814283058e-05,298.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,0.0001128624789998,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.342041015625,0.0,0.0,7.24868368706666e-05,297.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,9.814125223783776e-05,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.341796875,0.0,0.0,0.0004655397206079,287.2751159667969,294.1499938964844,287.56658935546875,286.0962219238281,288.1045227050781,287.5518798828125,287.1397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.0500270631914645e-09,0.0009930331725627,-0.0122826620936393,0.0,0.0,0.0,-0.0073163309134542,60.0,0.2900289297103882,-0.0,-6.723436740685429e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,9.319269884144887e-05,298.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,0.0001128569419961,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,7.248327892739326e-05,297.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418273925781,0.0,0.0,9.81364428298548e-05,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,0.0004655169032048,287.27496337890625,294.1499938964844,287.5668334960937,286.0955505371094,288.103759765625,287.5520935058594,287.1397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.044328066361459e-09,0.0009929845109581,-0.0122677320614457,0.0,0.0,0.0,-0.0073135057464241,60.0,0.2901830077171325,-0.0,-6.722776646483909e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394775390625,0.0,0.0,9.313488408224656e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397827148437,0.0,0.0,0.0001127869327319,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397216796875,0.0,0.0,7.24383135093376e-05,297.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,9.80755576165393e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394775390625,0.0,0.0,0.0004652281058952,287.2730712890625,294.1499938964844,287.569580078125,286.0868225097656,288.0943603515625,287.5550231933594,287.1399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.9722492789783246e-09,0.0009923680918291,-0.0120788933709263,0.0,0.0,0.0,-0.0072777732275426,60.0,0.2919050455093384,-0.0,-6.714432032595141e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394775390625,0.0,0.0,9.313488408224656e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397827148437,0.0,0.0,0.0001127869327319,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397216796875,0.0,0.0,7.24383135093376e-05,297.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,9.80755576165393e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394775390625,0.0,0.0,0.0004652281058952,287.2730712890625,294.1499938964844,287.569580078125,286.0868225097656,288.0943603515625,287.5550231933594,287.1399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.9722492789783246e-09,0.0009923680918291,-0.0120788933709263,0.0,0.0,0.0,-0.0072777732275426,60.0,0.2919050455093384,-0.0,-6.714432032595141e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,9.307622531196102e-05,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,0.0001127158975577,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,7.239269325509667e-05,297.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,9.80137920123525e-05,298.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,0.0004649350885301,287.2712097167969,294.1499938964844,287.5716247558594,286.0776062011719,288.085205078125,287.55780029296875,287.1402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123773327574e-09,0.0009917428251355,-0.0118873110041022,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2932029366493225,-0.0,-6.705972310783181e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,9.307622531196102e-05,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,0.0001127158975577,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,7.239269325509667e-05,297.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,9.80137920123525e-05,298.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,0.0004649350885301,287.2712097167969,294.1499938964844,287.5716247558594,286.0776062011719,288.085205078125,287.55780029296875,287.1402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123773327574e-09,0.0009917428251355,-0.0118873110041022,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2932029366493225,-0.0,-6.705972310783181e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,9.304675040766595e-05,298.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,0.0001126802017097,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365478515625,0.0,0.0,7.236976671265438e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,9.79827527771704e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,0.0004647878522519,287.2702941894531,294.1499938964844,287.5723571777344,286.0727844238281,288.0806884765625,287.55908203125,287.1403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237849983695e-09,0.0009914286201819,-0.0117910411208868,0.0,0.0,0.0,-0.0072233052924275,60.0,0.2936646640300751,-0.0,-6.701723265223336e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,9.301725367549808e-05,298.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355407714844,0.0,0.0,0.0001126444840338,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,7.234682561829686e-05,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354797363281,0.0,0.0,9.795169171411544e-05,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,0.0004646405286621,287.2693786621094,294.1499938964844,287.5729064941406,286.0678100585937,288.07623291015625,287.560302734375,287.1404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825607913261365e-09,0.0009911141823977,-0.011694704182446,0.0,0.0,0.0,-0.0072050765156745,60.0,0.2939958274364471,-0.0,-6.697472798578019e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33319091796875,0.0,0.0,9.295846393797548e-05,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,0.0001125732815125,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,7.230109622469172e-05,297.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,9.788978059077635e-05,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33319091796875,0.0,0.0,0.0004643468419089,287.267578125,294.1499938964844,287.5732727050781,286.0574035644531,288.06744384765625,287.5624389648437,287.14068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.752317650513761e-09,0.000990487402305,-0.011502687819302,0.0,0.0,0.0,-0.0071687432937324,60.0,0.2942214906215668,-0.0,-6.689003839710497e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33319091796875,0.0,0.0,9.295846393797548e-05,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,0.0001125732815125,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,7.230109622469172e-05,297.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,9.788978059077635e-05,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33319091796875,0.0,0.0,0.0004643468419089,287.267578125,294.1499938964844,287.5732727050781,286.0574035644531,288.06744384765625,287.5624389648437,287.14068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.752317650513761e-09,0.000990487402305,-0.011502687819302,0.0,0.0,0.0,-0.0071687432937324,60.0,0.2942214906215668,-0.0,-6.689003839710497e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
