time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12440940,298.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,9.29002635530196e-05,298.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,0.0001125028065871,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33135986328125,0.0,0.0,7.225583249237388e-05,297.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313293457031,0.0,0.0,9.782849519979207e-05,298.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,0.0004640561237465,287.26580810546875,294.1499938964844,287.5726318359375,286.0462951660156,288.05877685546875,287.56414794921875,287.14093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679762799497666e-09,0.0009898670250549,-0.0113125964999198,0.0,0.0,0.0,-0.0071327742189168,60.0,0.2938184142112732,-0.0,-6.680625830313147e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,9.29002635530196e-05,298.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,0.0001125028065871,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33135986328125,0.0,0.0,7.225583249237388e-05,297.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313293457031,0.0,0.0,9.782849519979207e-05,298.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,0.0004640561237465,287.26580810546875,294.1499938964844,287.5726318359375,286.0462951660156,288.05877685546875,287.56414794921875,287.14093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679762799497666e-09,0.0009898670250549,-0.0113125964999198,0.0,0.0,0.0,-0.0071327742189168,60.0,0.2938184142112732,-0.0,-6.680625830313147e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291015625,0.0,0.0,9.284309635404496e-05,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293762207031,0.0,0.0,0.0001124335758504,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.329345703125,0.0,0.0,7.221136911539361e-05,297.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293151855469,0.0,0.0,9.776829392649232e-05,298.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291015625,0.0,0.0,0.0004637705860659,287.2640686035156,294.1499938964844,287.5708312988281,286.034423828125,288.0502624511719,287.5653076171875,287.1411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2926811277866363,-0.0,-6.67240200868946e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291015625,0.0,0.0,9.284309635404496e-05,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293762207031,0.0,0.0,0.0001124335758504,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.329345703125,0.0,0.0,7.221136911539361e-05,297.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293151855469,0.0,0.0,9.776829392649232e-05,298.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291015625,0.0,0.0,0.0004637705860659,287.2640686035156,294.1499938964844,287.5708312988281,286.034423828125,288.0502624511719,287.5653076171875,287.1411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2926811277866363,-0.0,-6.67240200868946e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270874023437,0.0,0.0,9.278733341488989e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273620605469,0.0,0.0,0.0001123660404118,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32733154296875,0.0,0.0,7.216798985609785e-05,297.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,9.770956967258826e-05,298.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270874023437,0.0,0.0,0.0004634920042008,287.2623291015625,294.1499938964844,287.5678100585937,286.021728515625,288.0418701171875,287.5658874511719,287.1413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.538973641388111e-09,0.0009886630577966,-0.0109437312930822,0.0,0.0,0.0,-0.00706297904253,60.0,0.2907623052597046,-0.0,-6.664383533916407e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270874023437,0.0,0.0,9.278733341488989e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273620605469,0.0,0.0,0.0001123660404118,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32733154296875,0.0,0.0,7.216798985609785e-05,297.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,9.770956967258826e-05,298.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270874023437,0.0,0.0,0.0004634920042008,287.2623291015625,294.1499938964844,287.5678100585937,286.021728515625,288.0418701171875,287.5658874511719,287.1413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.538973641388111e-09,0.0009886630577966,-0.0109437312930822,0.0,0.0,0.0,-0.00706297904253,60.0,0.2907623052597046,-0.0,-6.664383533916407e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261108398437,0.0,0.0,9.275993215851486e-05,298.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32635498046875,0.0,0.0,0.0001123328547691,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263244628906,0.0,0.0,7.21466785762459e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262939453125,0.0,0.0,9.76807132246904e-05,298.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261108398437,0.0,0.0,0.0004633551288861,287.261474609375,294.1499938964844,287.5657653808594,286.0150146484375,288.0376892089844,287.5658874511719,287.1414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883755119517,4.5048129670988155e-09,0.0009883709717541,-0.0108542302623391,0.0,0.0,0.0,-0.0070460443384945,60.0,0.2894697487354278,-0.0,-6.660445706074827e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251037597656,0.0,0.0,9.273305477108806e-05,298.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32537841796875,0.0,0.0,0.0001123003094107,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253173828125,0.0,0.0,7.212577475002035e-05,297.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252868652344,0.0,0.0,9.765240974957123e-05,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251037597656,0.0,0.0,0.0004632209020201,287.2606506347656,294.1499938964844,287.5633850097656,286.0080871582031,288.0335388183594,287.565673828125,287.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471311321196936e-09,0.0009880844736471,-0.0107664559036493,0.0,0.0,0.0,-0.0070294360630214,60.0,0.287939190864563,-0.0,-6.656584616848704e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,9.268073335988448e-05,298.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233947753906,0.0,0.0,0.0001122369430959,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233642578125,0.0,0.0,7.208507304312661e-05,297.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233337402344,0.0,0.0,9.759730892255902e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0004629594914149,287.25897216796875,294.1499938964844,287.5574951171875,285.9934997558594,288.0252685546875,287.564697265625,287.1418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406075948537591e-09,0.0009875266114249,-0.0105955367907881,0.0,0.0,0.0,-0.0069970958866178,60.0,0.2841593325138092,-0.0,-6.649069916875305e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,9.268073335988448e-05,298.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233947753906,0.0,0.0,0.0001122369430959,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233642578125,0.0,0.0,7.208507304312661e-05,297.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233337402344,0.0,0.0,9.759730892255902e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0004629594914149,287.25897216796875,294.1499938964844,287.5574951171875,285.9934997558594,288.0252685546875,287.564697265625,287.1418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406075948537591e-09,0.0009875266114249,-0.0105955367907881,0.0,0.0,0.0,-0.0069970958866178,60.0,0.2841593325138092,-0.0,-6.649069916875305e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,9.263037645723672e-05,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214416503906,0.0,0.0,9.754431812325493e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,7.204591383924708e-05,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213806152344,0.0,0.0,9.754428901942448e-05,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,0.0004627080052159,287.25732421875,294.1499938964844,287.54998779296875,285.97784423828125,288.0170288085937,287.5628356933594,287.1420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.343303938725285e-09,0.000986989820376,-0.0104310717433691,0.0,0.0,0.0,-0.0069659771397709,60.0,0.279404729604721,-0.0,-6.641842276167155e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,9.263037645723672e-05,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214416503906,0.0,0.0,9.754431812325493e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,7.204591383924708e-05,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213806152344,0.0,0.0,9.754428901942448e-05,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,0.0004627080052159,287.25732421875,294.1499938964844,287.54998779296875,285.97784423828125,288.0170288085937,287.5628356933594,287.1420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.343303938725285e-09,0.000986989820376,-0.0104310717433691,0.0,0.0,0.0,-0.0069659771397709,60.0,0.279404729604721,-0.0,-6.641842276167155e-08,0.0,283.1756591796875,287.1663513183594,291.5481872558594,292.0012512207031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.528256816594461e-21,-3.2641284082972307e-21,-3.2641284082972307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
