time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.0458669066429138,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.0627900809049606,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.035674262791872,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.048300065100193,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.2291147112846374,291.2791442871094,291.1499938964844,287.3722229003906,286.2159729003906,291.3014221191406,297.2398986816406,291.28057861328125,1.0,0.1507683843374252,1.0,1.0,0.5105264782905579,1.0,-0.488721489906311,0.2944088876247406,0.1943126022815704,0.1445281058549881,0.0,0.0,0.0,24.99817657470703,25.0,8.23595142364502,-0.0,27.429386138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0458668135106563,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0627899542450904,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.035674188286066,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.2291142344474792,291.2837829589844,291.1499938964844,287.4362487792969,286.267822265625,291.2965393066406,297.28765869140625,291.28466796875,1.0,0.1507693380117416,1.0,1.0,0.504743754863739,1.0,-0.4887204766273498,0.2975082099437713,0.1912122666835785,0.1478172093629837,0.0,0.0,0.0,24.998050689697266,25.0,5.1453704833984375,-0.0,27.429697036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0458668135106563,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0627899542450904,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.035674188286066,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.2291142344474792,291.2837829589844,291.1499938964844,287.4362487792969,286.267822265625,291.2965393066406,297.28765869140625,291.28466796875,1.0,0.1507693380117416,1.0,1.0,0.504743754863739,1.0,-0.4887204766273498,0.2975082099437713,0.1912122666835785,0.1478172093629837,0.0,0.0,0.0,24.998050689697266,25.0,5.1453704833984375,-0.0,27.429697036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.5425786375999451,0.050000000745058,0.0458667650818824,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.5425786375999451,0.050000000745058,0.0627898871898651,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.5425786375999451,0.050000000745058,0.035674151033163,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.5425786375999451,0.050000000745058,0.0482999123632907,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.5425786375999451,0.050000000745058,0.2291139960289001,291.2853088378906,291.1499938964844,287.4681091308594,286.293701171875,291.2934265136719,297.3111572265625,291.2859191894531,1.0,0.150769829750061,1.0,1.0,0.5018523931503296,1.0,-0.4887199699878692,0.2990826964378357,0.1896372884511947,0.1494864672422409,0.0,0.0,0.0,24.99799346923828,25.0,3.625921487808228,-0.0,27.42986297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.0458667166531086,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.0627898201346397,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.03567411378026,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.0482998602092266,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.2291137427091598,291.28631591796875,291.1499938964844,287.4997863769531,286.3194885253906,291.2886657714844,297.3343505859375,291.2866516113281,1.0,0.1507703512907028,1.0,1.0,0.4988074898719787,1.0,-0.4887194633483886,0.3007538914680481,0.1879655867815017,0.1512515842914581,0.0,0.0,0.0,24.997922897338867,25.0,1.94647228717804,-0.0,27.43003273010254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.0458666309714317,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.0627897009253501,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.0356740467250347,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.0482997708022594,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.2291133105754852,291.2864685058594,291.1499938964844,287.5564270019531,286.3656311035156,291.2777709960937,297.3753356933594,291.2861328125,1.0,0.1507713198661804,1.0,1.0,0.4933257699012756,1.0,-0.488718569278717,0.3038166761398315,0.1849018782377243,0.1544811278581619,0.0,0.0,0.0,24.997806549072266,25.0,-1.553574800491333,-0.0,27.43035697937012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0458666197955608,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.062789686024189,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0356740392744541,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0482997596263885,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.2291132658720016,291.28631591796875,291.1499938964844,287.5626525878906,286.3707275390625,291.2764587402344,297.3798217773437,291.2859191894531,1.0,0.1507714241743087,1.0,1.0,0.4927177429199219,1.0,-0.4887184500694275,0.3041598200798034,0.1845586448907852,0.1548425257205963,0.0,0.0,0.0,24.99779319763184,25.0,-1.942047357559204,-0.0,27.43039321899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0458665266633033,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0627895593643188,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0482996590435504,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835693359375,291.1499938964844,287.6246337890625,286.4214172363281,291.2621459960937,297.4239807128906,291.2825012207031,1.0,0.1507725566625595,1.0,1.0,0.4866279661655426,1.0,-0.4887174665927887,0.3076330721378326,0.181084394454956,0.158495083451271,0.0,0.0,0.0,24.9976749420166,25.0,-5.750452995300293,-0.0,27.430776596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0458665266633033,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0627895593643188,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0482996590435504,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835693359375,291.1499938964844,287.6246337890625,286.4214172363281,291.2621459960937,297.4239807128906,291.2825012207031,1.0,0.1507725566625595,1.0,1.0,0.4866279661655426,1.0,-0.4887174665927887,0.3076330721378326,0.181084394454956,0.158495083451271,0.0,0.0,0.0,24.9976749420166,25.0,-5.750452995300293,-0.0,27.430776596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.0458664372563362,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.0627894401550293,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.0356738939881324,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.048299565911293,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.2291123569011688,291.27838134765625,291.1499938964844,287.6845703125,286.4705505371094,291.24713134765625,297.4661865234375,291.2767333984375,1.0,0.1507737189531326,1.0,1.0,0.4807544648647308,1.0,-0.4887165129184723,0.3110451996326446,0.1776713281869888,0.1620764583349228,0.0,0.0,0.0,24.997577667236328,25.0,-9.114195823669434,-0.0,27.4311752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.0458664372563362,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.0627894327044487,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.0356738939881324,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.048299565911293,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.2291123420000076,291.2782592773437,291.1499938964844,287.6854858398437,286.4713134765625,291.24688720703125,297.4668273925781,291.276611328125,1.0,0.150773748755455,1.0,1.0,0.4806638360023498,1.0,-0.4887165129184723,0.3110982775688171,0.1776182502508163,0.1621320694684982,0.0,0.0,0.0,24.99757575988769,25.0,-9.16269874572754,-0.0,27.43118095397949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.045866347849369,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0627893134951591,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0356738269329071,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.229111909866333,291.270751953125,291.1499938964844,287.7450561523437,286.520263671875,291.2297058105469,297.5084533691406,291.2685241699219,1.0,0.1507749706506729,1.0,1.0,0.4746996760368347,1.0,-0.4887155890464782,0.3146188855171203,0.1740967035293579,0.1658148318529129,0.0,0.0,0.0,24.99748420715332,25.0,-12.325357437133787,-0.0,27.431604385375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.045866347849369,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0627893134951591,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0356738269329071,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.229111909866333,291.270751953125,291.1499938964844,287.7450561523437,286.520263671875,291.2297058105469,297.5084533691406,291.2685241699219,1.0,0.1507749706506729,1.0,1.0,0.4746996760368347,1.0,-0.4887155890464782,0.3146188855171203,0.1740967035293579,0.1658148318529129,0.0,0.0,0.0,24.99748420715332,25.0,-12.325357437133787,-0.0,27.431604385375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0458663068711757,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0627892613410949,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0356737934052944,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0482994280755519,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.2291117012500763,291.2661437988281,291.1499938964844,287.7742919921875,286.5443420410156,291.2203063964844,297.52880859375,291.2636413574219,1.0,0.150775596499443,1.0,1.0,0.4717176258563995,1.0,-0.4887151420116424,0.3163996338844299,0.1723155081272125,0.1676725596189499,0.0,0.0,0.0,24.99744033813477,25.0,-13.893872261047363,-0.0,27.43182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0458662658929824,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0627892017364502,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.035673763602972,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0482993870973587,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.2291115075349807,291.260986328125,291.1499938964844,287.8031311035156,286.568115234375,291.2127990722656,297.54888916015625,291.2582702636719,1.0,0.1507762223482132,1.0,1.0,0.4690289795398712,1.0,-0.488714724779129,0.3180260956287384,0.1706886291503906,0.1693738251924514,0.0,0.0,0.0,24.997425079345703,25.0,-15.091836929321287,-0.0,27.432043075561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0458662062883377,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0627891197800636,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0356737188994884,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0482993237674236,297.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.2291112095117569,291.2523803710937,291.1499938964844,287.8473205566406,286.6045837402344,291.2017822265625,297.5797424316406,291.24957275390625,1.0,0.1507772207260131,1.0,1.0,0.4648263156414032,1.0,-0.4887140989303589,0.3205710053443908,0.1681431084871292,0.1720295399427414,0.0,0.0,0.0,24.99740219116211,25.0,-16.084985733032227,-0.0,27.432392120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0458661913871765,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0627890974283218,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0356737039983272,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0482993088662624,297.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.2291111201047897,291.2499389648437,291.1499938964844,287.8594665527344,286.6146545410156,291.1984558105469,297.5882568359375,291.2470703125,1.0,0.1507775038480758,1.0,1.0,0.4636517167091369,1.0,-0.4887139499187469,0.321286529302597,0.1674274057149887,0.1727746725082397,0.0,0.0,0.0,24.99739646911621,25.0,-16.34947395324707,-0.0,27.4324893951416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0458661541342735,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0627890452742576,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0356736741960048,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0482992678880691,297.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.2291109263896942,291.24371337890625,291.1499938964844,287.88885498046875,286.6389465332031,291.1899108886719,297.6089172363281,291.2406921386719,1.0,0.1507781893014907,1.0,1.0,0.4607716798782348,1.0,-0.4887135326862335,0.3230484127998352,0.1656651347875595,0.174606516957283,0.0,0.0,0.0,24.99737930297852,25.0,-17.0572509765625,-0.0,27.4327335357666,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.0458661206066608,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.062789000570774,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.0356736481189727,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.0482992343604564,297.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.2291107773780822,291.238037109375,291.1499938964844,287.91387939453125,286.65966796875,291.1819763183594,297.62664794921875,291.2348937988281,1.0,0.1507787853479385,1.0,1.0,0.4582744240760803,1.0,-0.4887132048606872,0.3245843946933746,0.1641287952661514,0.1762001365423202,0.0,0.0,0.0,24.997364044189453,25.0,-17.741294860839844,-0.0,27.432945251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.045866061002016,297.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0627889260649681,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0356736034154892,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0482991710305213,297.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.1430029273033142,0.2291104793548584,291.2255554199219,291.1499938964844,287.96539306640625,286.7023620605469,291.17291259765625,297.6636047363281,291.22247314453125,1.0,0.1507800221443176,1.0,1.0,0.4538528025150299,1.0,-0.4887125790119171,0.3273356556892395,0.1613769233226776,0.1790665835142135,0.0,0.0,0.0,24.997413635253903,25.0,-17.494972229003906,-0.0,27.43338966369629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433634519577026,0.050000000745058,0.0458608008921146,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433634519577026,0.050000000745058,0.0627817213535308,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433634519577026,0.050000000745058,0.0356695093214511,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433634519577026,0.050000000745058,0.0482936315238475,297.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5460140705108643,0.14315727353096,0.2317867428064346,291.2253723144531,291.1499938964844,287.9661865234375,286.7030334472656,291.1726989746094,297.6641540527344,291.2221984863281,1.0,0.1508107632398605,1.0,1.0,0.4537845551967621,1.0,-0.4918347597122192,0.3295406103134155,0.1622941493988037,0.1797850877046585,0.0,0.0,0.0,24.87298393249512,43.0,-17.4893856048584,-0.0,27.59381484985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377014160156,0.6884141564369202,0.050000000745058,0.0452548339962959,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377014160156,0.6884141564369202,0.050000000745058,0.0619521737098693,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377014160156,0.6884141564369202,0.050000000745058,0.0351982042193412,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377014160156,0.6884141564369202,0.050000000745058,0.0476555190980434,297.6473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2432861328125,0.9361577033996582,0.1474770903587341,0.5656754374504089,291.2434997558594,291.04998779296875,288.0161437988281,286.7445068359375,291.3199462890625,297.650146484375,291.2505798339844,1.0,0.1681741774082183,1.0,1.0,0.4492947161197662,1.0,-0.8898360133171082,0.5847130417823792,0.3051229417324066,0.3553723692893982,0.0,0.0,0.0,12.38982391357422,46.0,39.11773681640625,-0.0,58.81201553344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377014160156,0.6884141564369202,0.050000000745058,0.0452548339962959,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377014160156,0.6884141564369202,0.050000000745058,0.0619521737098693,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377014160156,0.6884141564369202,0.050000000745058,0.0351982042193412,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377014160156,0.6884141564369202,0.050000000745058,0.0476555190980434,297.6473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2432861328125,0.9361577033996582,0.1474770903587341,0.5656754374504089,291.2434997558594,291.04998779296875,288.0161437988281,286.7445068359375,291.3199462890625,297.650146484375,291.2505798339844,1.0,0.1681741774082183,1.0,1.0,0.4492947161197662,1.0,-0.8898360133171082,0.5847130417823792,0.3051229417324066,0.3553723692893982,0.0,0.0,0.0,12.38982391357422,46.0,39.11773681640625,-0.0,58.81201553344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.6633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25836181640625,0.6854150295257568,0.050000000745058,0.0452599823474884,297.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25836181640625,0.6854150295257568,0.050000000745058,0.061959221959114,297.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.25836181640625,0.6854150295257568,0.050000000745058,0.0352022089064121,297.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25836181640625,0.6854150295257568,0.050000000745058,0.0476609393954277,297.6310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26177978515625,0.9568207263946532,0.1490325927734375,0.6072396039962769,291.2618408203125,291.04998779296875,288.0401916503906,286.7644958496094,291.32452392578125,297.6336669921875,291.2657165527344,1.0,0.1759305149316787,1.0,1.0,0.4470497667789459,1.0,-0.93966406583786,0.6180488467216492,0.3216152489185333,0.3795167505741119,0.0,0.0,0.0,13.094164848327637,46.0,39.0791130065918,-0.0,68.10179138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.6811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.6827909350395203,0.050000000745058,0.0452645942568779,297.6367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.6827909350395203,0.050000000745058,0.0619655363261699,297.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.6827909350395203,0.050000000745058,0.0352057963609695,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.6827909350395203,0.050000000745058,0.0476657971739769,297.6151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2747802734375,0.9746307730674744,0.1505122780799865,0.6486230492591858,291.2748107910156,290.95001220703125,288.0635681152344,286.7839660644531,291.3428039550781,297.6210021972656,291.2787170410156,1.0,0.1838800907135009,1.0,1.0,0.4462112784385681,1.0,-0.9893498420715332,0.6498174667358398,0.3395324051380157,0.4020060002803802,0.0,0.0,0.0,13.806707382202148,34.0,40.057106018066406,-0.0,78.28717803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036499023437,0.9689412713050842,0.1442847251892089,0.1289324015378952,297.6629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.29937744140625,0.680105984210968,0.1424509137868881,0.0619721040129661,297.6022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.29937744140625,0.680105984210968,0.050000000745058,0.0352095253765583,297.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29937744140625,0.680105984210968,0.050000000745058,0.0476708486676216,297.6018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.30352783203125,0.9498670101165771,0.153775468468666,0.6084187030792236,291.3038635253906,290.95001220703125,288.0987548828125,286.8132629394531,291.37506103515625,297.62890625,291.30859375,1.0,0.1917318403720855,1.0,1.0,0.4449006021022796,1.0,-1.0415520668029783,0.6835272908210754,0.3580247461795807,0.4261297285556793,0.0,0.0,0.0,14.587520599365234,34.0,48.60169219970703,-0.0,90.07089233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.311767578125,0.969822883605957,0.1433789730072021,0.1296587884426117,297.66455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3096008300781,0.8452874422073364,0.1440249234437942,0.1201348230242729,297.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077087402344,0.6794282793998718,0.050000000745058,0.0352105014026165,297.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077087402344,0.6794282793998718,0.050000000745058,0.0476721674203872,297.6014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3115234375,0.9261730313301086,0.1549794524908065,0.5711748003959656,291.3119201660156,290.45001220703125,288.1082763671875,286.8211669921875,291.3807983398437,297.62762451171875,291.31610107421875,1.0,0.1932526975870132,1.0,1.0,0.4445343017578125,1.0,-1.051426649093628,0.6900551319122314,0.3613714873790741,0.4308226704597473,0.0,0.0,0.0,14.747702598571776,54.0,48.07555770874024,-0.0,92.4453353881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291015625,0.9622495770454408,0.1418919712305069,0.128387838602066,297.63525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.9625215530395508,0.1446417868137359,0.175902709364891,297.622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255920410156,0.6762046813964844,0.1378475874662399,0.0352152958512306,297.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3261413574219,0.7654950022697449,0.1411853283643722,0.0692849457263946,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.32879638671875,0.907627284526825,0.1586237698793411,0.5490065217018127,291.329345703125,290.45001220703125,288.1309814453125,286.84014892578125,291.399658203125,297.62060546875,291.3335876464844,1.0,0.2020042687654495,1.0,1.0,0.4436361193656921,1.0,-1.1007012128829956,0.7215175032615662,0.379183679819107,0.4526256322860718,0.0,0.0,0.0,15.551138877868652,54.0,48.1011848449707,-0.0,104.91389465332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.346435546875,0.9731886982917786,0.1418464630842209,0.1276784092187881,297.61376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.346435546875,0.9795286655426024,0.1453817635774612,0.1785125434398651,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3459167480469,0.9389036893844604,0.1393233984708786,0.0897404849529266,297.62652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34625244140625,0.9615800380706788,0.1422840058803558,0.1296706944704055,297.6191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.34600830078125,0.8920139670372009,0.1624703854322433,0.5018590092658997,291.3470458984375,289.95001220703125,288.1499938964844,286.8559875488281,291.4245910644531,297.6176452636719,291.3520202636719,1.0,0.2118150293827057,1.0,1.0,0.4428572952747345,1.0,-1.1643012762069702,0.7612626552581787,0.4030385315418243,0.481361448764801,0.0,0.0,0.0,15.949386596679688,74.0,52.949363708496094,-0.0,123.29975128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32696533203125,0.9437204599380492,0.1429509371519088,0.128428965806961,297.5758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268127441406,0.9540197253227234,0.1473936438560485,0.1810461729764938,297.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3271484375,0.9332103729248048,0.1383673399686813,0.0970162823796272,297.5735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.32696533203125,0.9439870715141296,0.1429234594106674,0.1353430300951004,297.6343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32745361328125,0.9180309176445008,0.1699980050325393,0.5973246693611145,291.3254089355469,289.45001220703125,288.1830444335937,286.88311767578125,291.2147521972656,297.6345520019531,291.3158874511719,1.0,0.2385299950838089,1.0,1.0,0.4146645963191986,1.0,-1.3192342519760132,0.8977223634719849,0.4215119183063507,0.5860645771026611,0.0,0.0,0.0,19.457462310791016,94.0,-55.04746627807617,-0.0,173.87152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32696533203125,0.9437204599380492,0.1429509371519088,0.128428965806961,297.5758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268127441406,0.9540197253227234,0.1473936438560485,0.1810461729764938,297.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3271484375,0.9332103729248048,0.1383673399686813,0.0970162823796272,297.5735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.32696533203125,0.9439870715141296,0.1429234594106674,0.1353430300951004,297.6343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32745361328125,0.9180309176445008,0.1699980050325393,0.5973246693611145,291.3254089355469,289.45001220703125,288.1830444335937,286.88311767578125,291.2147521972656,297.6345520019531,291.3158874511719,1.0,0.2385299950838089,1.0,1.0,0.4146645963191986,1.0,-1.3192342519760132,0.8977223634719849,0.4215119183063507,0.5860645771026611,0.0,0.0,0.0,19.457462310791016,94.0,-55.04746627807617,-0.0,173.87152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.9338847994804382,0.1447402685880661,0.1300392299890518,297.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.946329951286316,0.1501391530036926,0.1842969208955764,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839904785156,0.920421838760376,0.1393177956342697,0.0974353402853012,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.93366801738739,0.1447374671697616,0.1368556320667266,297.6085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822204589844,0.98695307970047,0.1735560446977615,0.7641959190368652,291.1800231933594,288.95001220703125,288.20245361328125,286.89794921875,290.9845275878906,297.61065673828125,291.16656494140625,1.0,0.2729140818119049,1.0,1.0,0.3864718973636627,1.0,-1.524428367614746,1.0752118825912476,0.4492165744304657,0.7217515707015991,0.0,0.0,0.0,23.590192794799805,114.0,-173.5683135986328,-0.0,262.6054077148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.9338847994804382,0.1447402685880661,0.1300392299890518,297.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.946329951286316,0.1501391530036926,0.1842969208955764,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839904785156,0.920421838760376,0.1393177956342697,0.0974353402853012,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.93366801738739,0.1447374671697616,0.1368556320667266,297.6085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822204589844,0.98695307970047,0.1735560446977615,0.7641959190368652,291.1800231933594,288.95001220703125,288.20245361328125,286.89794921875,290.9845275878906,297.61065673828125,291.16656494140625,1.0,0.2729140818119049,1.0,1.0,0.3864718973636627,1.0,-1.524428367614746,1.0752118825912476,0.4492165744304657,0.7217515707015991,0.0,0.0,0.0,23.590192794799805,114.0,-173.5683135986328,-0.0,262.6054077148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.8098876476287842,0.1452739834785461,0.1310710608959198,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0934143066406,0.8199394345283508,0.1513869762420654,0.1864802539348602,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09423828125,0.7995186448097229,0.1398377120494842,0.0981462374329567,297.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.8101974129676819,0.1456527411937713,0.1381846219301223,297.58367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09197998046875,0.8573447465896606,0.1740190684795379,0.7835987210273743,291.08966064453125,288.95001220703125,288.20733642578125,286.9010314941406,290.841796875,297.5859375,291.0733947753906,1.0,0.2898712158203125,1.0,1.0,0.3723755180835724,1.0,-1.5535770654678345,1.119232416152954,0.4343446493148803,0.7610088586807251,0.0,0.0,0.0,34.64691925048828,114.0,-221.701904296875,-0.0,304.7926940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9642028808594,0.7437354922294617,0.1455427557229995,0.131895050406456,297.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96343994140625,0.7541185617446899,0.1525080800056457,0.1885715276002884,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649353027344,0.7351527810096741,0.1402578651905059,0.0988354906439781,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9641418457031,0.7447704672813416,0.1464972794055938,0.1395058184862136,297.5603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.96112060546875,0.7892516851425171,0.1744797080755233,0.7880545258522034,290.9571533203125,288.45001220703125,288.2091369628906,286.9013671875,290.5533447265625,297.5625305175781,290.9286499023437,1.0,0.3058132529258728,1.0,1.0,0.344038724899292,1.0,-1.5642613172531128,1.1761173009872437,0.3881441056728363,0.8155502080917358,0.0,0.0,0.0,47.30845642089844,102.0,-331.6667785644531,-0.0,343.626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5335998535156,0.6958413124084473,0.1451986283063888,0.1324531883001327,297.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5321655273437,0.7096265554428101,0.1541769504547119,0.1916895657777786,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.53448486328125,0.6876536011695862,0.140572652220726,0.0996516197919845,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5332336425781,0.6993210911750793,0.1477243602275848,0.1414527744054794,297.5142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5291748046875,0.7386726140975952,0.1750033795833587,0.7940809726715088,290.5236511230469,287.95001220703125,288.2040710449219,286.8941955566406,289.9544372558594,297.51641845703125,290.4867553710937,1.0,0.3242060542106628,1.0,1.0,0.2873651087284088,1.0,-1.578370213508606,1.2853288650512695,0.2930413782596588,0.9215967059135436,0.0,0.0,0.0,63.44740676879883,90.0,-548.73291015625,-0.0,394.20306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
