time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5335998535156,0.6958413124084473,0.1451986283063888,0.1324531883001327,297.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5321655273437,0.7096265554428101,0.1541769504547119,0.1916895657777786,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.53448486328125,0.6876536011695862,0.140572652220726,0.0996516197919845,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5332336425781,0.6993210911750793,0.1477243602275848,0.1414527744054794,297.5142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5291748046875,0.7386726140975952,0.1750033795833587,0.7940809726715088,290.5236511230469,287.95001220703125,288.2040710449219,286.8941955566406,289.9544372558594,297.51641845703125,290.4867553710937,1.0,0.3242060542106628,1.0,1.0,0.2873651087284088,1.0,-1.578370213508606,1.2853288650512695,0.2930413782596588,0.9215967059135436,0.0,0.0,0.0,63.44740676879883,90.0,-548.73291015625,-0.0,394.20306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511474609375,0.6747139692306519,0.1438091993331909,0.1317312866449356,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0492858886719,0.6916703581809998,0.1549896597862243,0.1933748871088028,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0519104003906,0.6682326197624207,0.1400652676820755,0.0996820330619812,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0504455566406,0.6810307502746582,0.1482119560241699,0.1424145400524139,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.04638671875,0.7206556797027588,0.1747110038995742,0.7952739000320435,290.04071044921875,287.45001220703125,288.18817138671875,286.8773498535156,289.4197082519531,297.46807861328125,290.0032043457031,1.0,0.3328525424003601,1.0,1.0,0.2306915074586868,1.0,-1.581689715385437,1.374882459640503,0.2068071812391281,1.0101982355117798,0.0,0.0,0.0,71.73289489746094,78.0,-640.5450439453125,-0.0,418.4147644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511474609375,0.6747139692306519,0.1438091993331909,0.1317312866449356,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0492858886719,0.6916703581809998,0.1549896597862243,0.1933748871088028,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0519104003906,0.6682326197624207,0.1400652676820755,0.0996820330619812,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0504455566406,0.6810307502746582,0.1482119560241699,0.1424145400524139,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.04638671875,0.7206556797027588,0.1747110038995742,0.7952739000320435,290.04071044921875,287.45001220703125,288.18817138671875,286.8773498535156,289.4197082519531,297.46807861328125,290.0032043457031,1.0,0.3328525424003601,1.0,1.0,0.2306915074586868,1.0,-1.581689715385437,1.374882459640503,0.2068071812391281,1.0101982355117798,0.0,0.0,0.0,71.73289489746094,78.0,-640.5450439453125,-0.0,418.4147644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5507507324219,0.6660944223403931,0.14168281853199,0.1300783008337021,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5484313964844,0.6862674355506897,0.1549844890832901,0.1937662810087204,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5513916015625,0.6611223816871643,0.1387807130813598,0.0990036353468895,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5496520996094,0.675391435623169,0.1480130851268768,0.142497032880783,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5455627441406,0.7140807509422302,0.1735817342996597,0.7916842699050903,289.5396728515625,287.54998779296875,288.1624450683594,286.8516540527344,288.8813781738281,297.4175720214844,289.50079345703125,1.0,0.334442526102066,1.0,1.0,0.1570160984992981,1.0,-1.5750463008880615,1.4562150239944458,0.1188313364982605,1.0925865173339844,0.0,0.0,0.0,74.32209777832031,66.0,-686.5497436523438,-0.0,421.8575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5507507324219,0.6660944223403931,0.14168281853199,0.1300783008337021,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5484313964844,0.6862674355506897,0.1549844890832901,0.1937662810087204,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5513916015625,0.6611223816871643,0.1387807130813598,0.0990036353468895,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5496520996094,0.675391435623169,0.1480130851268768,0.142497032880783,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5455627441406,0.7140807509422302,0.1735817342996597,0.7916842699050903,289.5396728515625,287.54998779296875,288.1624450683594,286.8516540527344,288.8813781738281,297.4175720214844,289.50079345703125,1.0,0.334442526102066,1.0,1.0,0.1570160984992981,1.0,-1.5750463008880615,1.4562150239944458,0.1188313364982605,1.0925865173339844,0.0,0.0,0.0,74.32209777832031,66.0,-686.5497436523438,-0.0,421.8575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.95245361328125,0.6641142964363098,0.1388793885707855,0.1276963800191879,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9490051269531,0.6875398755073547,0.154011383652687,0.1928566396236419,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9530944824219,0.660193681716919,0.136608600616455,0.0976272895932197,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9505615234375,0.6765155792236328,0.1470555812120437,0.1417575627565384,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9455871582031,0.7139596939086914,0.1715364456176757,0.7834785580635071,288.9381408691406,287.6499938964844,288.1277770996094,286.81793212890625,288.1805725097656,297.3644104003906,288.8910217285156,1.0,0.3309361934661865,1.0,1.0,0.0833406969904899,1.0,-1.5589622259140017,1.551735281944275,0.0072270347736775,1.1909915208816528,0.0,0.0,0.0,72.92636108398438,54.0,-811.3314819335938,-0.0,409.5540466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.95245361328125,0.6641142964363098,0.1388793885707855,0.1276963800191879,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9490051269531,0.6875398755073547,0.154011383652687,0.1928566396236419,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9530944824219,0.660193681716919,0.136608600616455,0.0976272895932197,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9505615234375,0.6765155792236328,0.1470555812120437,0.1417575627565384,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9455871582031,0.7139596939086914,0.1715364456176757,0.7834785580635071,288.9381408691406,287.6499938964844,288.1277770996094,286.81793212890625,288.1805725097656,297.3644104003906,288.8910217285156,1.0,0.3309361934661865,1.0,1.0,0.0833406969904899,1.0,-1.5589622259140017,1.551735281944275,0.0072270347736775,1.1909915208816528,0.0,0.0,0.0,72.92636108398438,54.0,-811.3314819335938,-0.0,409.5540466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7059326171875,0.6644607782363892,0.1372254937887191,0.1262057572603225,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7035522460937,0.6895104646682739,0.1531644612550735,0.191853180527687,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.706298828125,0.6609654426574707,0.1352352499961853,0.0966711044311523,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7045593261719,0.6784427165985107,0.1462311446666717,0.1410194635391235,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7014465332031,0.7152442932128906,0.1701423525810241,0.777422308921814,288.6967468261719,287.6499938964844,288.1073913574219,286.79833984375,288.1120300292969,297.3365173339844,288.6676330566406,1.0,0.3276600241661072,1.0,1.0,0.0465029925107955,1.0,-1.5469435453414917,1.546547532081604,0.0003959161113016,1.1882482767105105,0.0,0.0,0.0,71.22736358642578,54.0,-696.5633544921875,-0.0,398.6378784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5499572753906,0.6660744547843933,0.1356477439403534,0.1246700137853622,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5482482910156,0.6927484273910522,0.1523046493530273,0.1906904578208923,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5501708984375,0.6629512310028076,0.1338981986045837,0.0956595838069915,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5489501953125,0.6815462112426758,0.1453478634357452,0.1401226669549942,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5468444824219,0.7176665663719177,0.1686958819627761,0.7706459164619446,288.54364013671875,287.75,288.08514404296875,286.7770690917969,288.0876770019531,297.3097839355469,288.5230712890625,1.0,0.3235633373260498,1.0,1.0,0.0372023954987525,1.0,-1.533600091934204,1.5334645509719849,0.0001355117856292,1.1778769493103027,0.0,0.0,0.0,68.90652465820312,42.0,-551.18017578125,-0.0,385.5427856445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.33819580078125,0.6746764183044434,0.1329770535230636,0.1219062581658363,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3369445800781,0.7044747471809387,0.1508422046899795,0.1884775161743164,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382873535156,0.672102689743042,0.1316052675247192,0.0937936753034591,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33740234375,0.6928442120552063,0.1437761783599853,0.1383343040943145,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360595703125,0.7269192934036255,0.1658911257982254,0.7568355798721313,288.3338928222656,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.2646484375,288.3199157714844,1.0,0.3134598135948181,1.0,1.0,0.0186011977493762,1.0,-1.507270574569702,1.507252216339111,1.834715840232093e-05,1.156967043876648,0.0,0.0,0.0,62.5460319519043,30.0,-346.2208557128906,-0.0,355.7180480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.33819580078125,0.6746764183044434,0.1329770535230636,0.1219062581658363,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3369445800781,0.7044747471809387,0.1508422046899795,0.1884775161743164,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382873535156,0.672102689743042,0.1316052675247192,0.0937936753034591,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33740234375,0.6928442120552063,0.1437761783599853,0.1383343040943145,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360595703125,0.7269192934036255,0.1658911257982254,0.7568355798721313,288.3338928222656,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.2646484375,288.3199157714844,1.0,0.3134598135948181,1.0,1.0,0.0186011977493762,1.0,-1.507270574569702,1.507252216339111,1.834715840232093e-05,1.156967043876648,0.0,0.0,0.0,62.5460319519043,30.0,-346.2208557128906,-0.0,355.7180480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.19140625,0.6915565729141235,0.1308629363775253,0.1196042746305465,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904296875,0.7231488823890686,0.14979949593544,0.1866751164197921,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914978027344,0.6895130276679993,0.1298570781946182,0.0922561585903167,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1907958984375,0.7120055556297302,0.1425927281379699,0.1368193626403808,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1898498535156,0.743011474609375,0.1632706224918365,0.7433983683586121,288.1882629394531,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.2323913574219,288.17791748046875,1.0,0.3014537096023559,1.0,1.0,0.0,1.0,-1.483044981956482,1.4830429553985596,1.9557803625502856e-06,1.137595295906067,0.0,0.0,0.0,54.49774932861328,25.0,-230.5360412597656,-0.0,323.5546264648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.19140625,0.6915565729141235,0.1308629363775253,0.1196042746305465,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904296875,0.7231488823890686,0.14979949593544,0.1866751164197921,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914978027344,0.6895130276679993,0.1298570781946182,0.0922561585903167,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1907958984375,0.7120055556297302,0.1425927281379699,0.1368193626403808,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1898498535156,0.743011474609375,0.1632706224918365,0.7433983683586121,288.1882629394531,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.2323913574219,288.17791748046875,1.0,0.3014537096023559,1.0,1.0,0.0,1.0,-1.483044981956482,1.4830429553985596,1.9557803625502856e-06,1.137595295906067,0.0,0.0,0.0,54.49774932861328,25.0,-230.5360412597656,-0.0,323.5546264648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806579589844,0.7116557955741882,0.1292046159505844,0.117759108543396,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.079833984375,0.7436023354530334,0.1491318792104721,0.1853902339935302,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806884765625,0.7103279232978821,0.128591388463974,0.091088019311428,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0801086425781,0.7321997880935669,0.1417783051729202,0.1356926560401916,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.07940673828125,0.762631356716156,0.1610103547573089,0.7315348386764526,288.078125,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.2094116210937,288.0697937011719,1.0,0.290655255317688,1.0,1.0,0.0,1.0,-1.4626437425613403,1.462641954421997,1.76863863998733e-06,1.1212174892425537,0.0,0.0,0.0,47.21926498413086,25.0,-166.9495086669922,-0.0,295.9696655273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806579589844,0.7116557955741882,0.1292046159505844,0.117759108543396,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.079833984375,0.7436023354530334,0.1491318792104721,0.1853902339935302,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806884765625,0.7103279232978821,0.128591388463974,0.091088019311428,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0801086425781,0.7321997880935669,0.1417783051729202,0.1356926560401916,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.07940673828125,0.762631356716156,0.1610103547573089,0.7315348386764526,288.078125,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.2094116210937,288.0697937011719,1.0,0.290655255317688,1.0,1.0,0.0,1.0,-1.4626437425613403,1.462641954421997,1.76863863998733e-06,1.1212174892425537,0.0,0.0,0.0,47.21926498413086,25.0,-166.9495086669922,-0.0,295.9696655273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7281754016876221,0.1278983801603317,0.1163218691945076,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886779785156,0.7630971670150757,0.1487516909837722,0.1845841407775879,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7276962995529175,0.1277422159910202,0.090279720723629,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.7505199313163757,0.141252651810646,0.1349344402551651,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9883728027344,0.7810635566711426,0.1591144949197769,0.7216997146606445,287.9872436523437,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.193603515625,287.97998046875,1.0,0.2824819684028625,1.0,1.0,0.0,1.0,-1.4464839696884155,1.4464823007583618,1.7327722616755636e-06,1.1082035303115845,0.0,0.0,0.0,41.90704345703125,25.0,-133.1640625,-0.0,275.7425231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7281754016876221,0.1278983801603317,0.1163218691945076,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886779785156,0.7630971670150757,0.1487516909837722,0.1845841407775879,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7276962995529175,0.1277422159910202,0.090279720723629,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.7505199313163757,0.141252651810646,0.1349344402551651,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9883728027344,0.7810635566711426,0.1591144949197769,0.7216997146606445,287.9872436523437,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.193603515625,287.97998046875,1.0,0.2824819684028625,1.0,1.0,0.0,1.0,-1.4464839696884155,1.4464823007583618,1.7327722616755636e-06,1.1082035303115845,0.0,0.0,0.0,41.90704345703125,25.0,-133.1640625,-0.0,275.7425231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.7354857921600342,0.1273571103811264,0.1157297044992446,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.947265625,0.772354781627655,0.1486419439315796,0.1843173056840896,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.7354105114936829,0.1274339705705642,0.0899822041392326,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9474792480469,0.7592088580131531,0.1410713344812393,0.1346611082553863,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.94696044921875,0.7895461320877075,0.1582813709974289,0.7174307107925415,287.9458923339844,288.1499938964844,287.8200988769531,286.52764892578125,287.82275390625,297.1879272460937,287.9389343261719,1.0,0.2791303992271423,1.0,1.0,0.0,1.0,-1.4397159814834597,1.4397143125534058,1.7178805364892469e-06,1.1027405261993408,0.0,0.0,0.0,39.81473922729492,25.0,-123.04522705078124,-0.0,267.72119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.7424209713935852,0.1268775016069412,0.1152078583836555,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9075622558594,0.7812145948410034,0.1485739797353744,0.1841213405132293,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.7427605390548706,0.127179816365242,0.0897367298603057,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.90777587890625,0.7675708532333374,0.1409326493740081,0.1344430744647979,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.90728759765625,0.7974982261657715,0.1575119942426681,0.7135217189788818,287.90625,288.25,287.78564453125,286.4954528808594,287.7883605957031,297.1833801269531,287.8995056152344,1.0,0.2761854827404022,1.0,1.0,0.0,1.0,-1.4336588382720947,1.433657169342041,1.7046157836375642e-06,1.0978429317474363,0.0,0.0,0.0,38.01130294799805,25.0,-115.93318939208984,-0.0,260.7711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319702148437,0.755236804485321,0.1260637640953064,0.1143325716257095,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.83123779296875,0.7974462509155273,0.1485330015420913,0.1838937103748321,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7564201951026917,0.1267798542976379,0.0893541797995567,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7830472588539124,0.14075268805027,0.1341357678174972,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310241699219,0.8115081191062927,0.1561236381530761,0.7065673470497131,287.8299865722656,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1768493652344,287.823486328125,1.0,0.2712942659854889,1.0,1.0,0.0,1.0,-1.423220157623291,1.4232184886932373,1.681891831140092e-06,1.0893808603286743,0.0,0.0,0.0,35.103271484375,25.0,-107.60781860351562,-0.0,249.40744018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319702148437,0.755236804485321,0.1260637640953064,0.1143325716257095,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.83123779296875,0.7974462509155273,0.1485330015420913,0.1838937103748321,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7564201951026917,0.1267798542976379,0.0893541797995567,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7830472588539124,0.14075268805027,0.1341357678174972,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310241699219,0.8115081191062927,0.1561236381530761,0.7065673470497131,287.8299865722656,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1768493652344,287.823486328125,1.0,0.2712942659854889,1.0,1.0,0.0,1.0,-1.423220157623291,1.4232184886932373,1.681891831140092e-06,1.0893808603286743,0.0,0.0,0.0,35.103271484375,25.0,-107.60781860351562,-0.0,249.40744018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7664944529533386,0.1253936886787414,0.1136253625154495,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.757080078125,0.8112688660621643,0.1485813707113266,0.1838245689868927,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7684879302978516,0.1264679133892059,0.0890642553567886,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7965174913406372,0.1406650841236114,0.1339533329010009,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8225310444831848,0.1549017429351806,0.7005289793014526,287.7558898925781,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.17254638671875,287.7494506835937,1.0,0.2674563825130462,1.0,1.0,0.0,1.0,-1.4144906997680664,1.4144890308380127,1.6630153822916327e-06,1.0822774171829224,0.0,0.0,0.0,32.91852569580078,25.0,-103.83112335205078,-0.0,240.6195831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7664944529533386,0.1253936886787414,0.1136253625154495,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.757080078125,0.8112688660621643,0.1485813707113266,0.1838245689868927,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7684879302978516,0.1264679133892059,0.0890642553567886,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7965174913406372,0.1406650841236114,0.1339533329010009,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8225310444831848,0.1549017429351806,0.7005289793014526,287.7558898925781,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.17254638671875,287.7494506835937,1.0,0.2674563825130462,1.0,1.0,0.0,1.0,-1.4144906997680664,1.4144890308380127,1.6630153822916327e-06,1.0822774171829224,0.0,0.0,0.0,32.91852569580078,25.0,-103.83112335205078,-0.0,240.6195831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.7760383486747742,0.1248244121670723,0.1130364388227462,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839294433594,0.8222036957740784,0.148687869310379,0.1838618069887161,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846618652344,0.7787647843360901,0.1262053251266479,0.088829293847084,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6841735839844,0.8078165054321289,0.1406382024288177,0.1338553130626678,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.8313592672348022,0.153811439871788,0.6952193975448608,287.6827697753906,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.16943359375,287.6763610839844,1.0,0.2644171714782715,1.0,1.0,0.0,1.0,-1.4070438146591189,1.407042145729065,1.6469991805934114e-06,1.0761934518814087,0.0,0.0,0.0,31.268871307373047,25.0,-102.10357666015624,-0.0,233.7161102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.7760383486747742,0.1248244121670723,0.1130364388227462,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839294433594,0.8222036957740784,0.148687869310379,0.1838618069887161,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846618652344,0.7787647843360901,0.1262053251266479,0.088829293847084,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6841735839844,0.8078165054321289,0.1406382024288177,0.1338553130626678,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.8313592672348022,0.153811439871788,0.6952193975448608,287.6827697753906,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.16943359375,287.6763610839844,1.0,0.2644171714782715,1.0,1.0,0.0,1.0,-1.4070438146591189,1.407042145729065,1.6469991805934114e-06,1.0761934518814087,0.0,0.0,0.0,31.268871307373047,25.0,-102.10357666015624,-0.0,233.7161102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.7838513851165771,0.1243374124169349,0.1125385388731956,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61151123046875,0.8310452699661255,0.1488313972949981,0.1839700937271118,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7872079014778137,0.1259728372097015,0.088629238307476,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8166545629501343,0.1406506448984146,0.1338141560554504,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.8383826017379761,0.1528178751468658,0.6904528737068176,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1663818359375,287.60400390625,1.0,0.2619830965995788,1.0,1.0,0.0,1.0,-1.4005341529846191,1.400532603263855,1.6330616290360922e-06,1.0708545446395874,0.0,0.0,0.0,30.019794464111328,25.0,-100.97827911376952,-0.0,228.19757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.7838513851165771,0.1243374124169349,0.1125385388731956,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61151123046875,0.8310452699661255,0.1488313972949981,0.1839700937271118,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7872079014778137,0.1259728372097015,0.088629238307476,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8166545629501343,0.1406506448984146,0.1338141560554504,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.8383826017379761,0.1528178751468658,0.6904528737068176,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1663818359375,287.60400390625,1.0,0.2619830965995788,1.0,1.0,0.0,1.0,-1.4005341529846191,1.400532603263855,1.6330616290360922e-06,1.0708545446395874,0.0,0.0,0.0,30.019794464111328,25.0,-100.97827911376952,-0.0,228.19757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.576416015625,0.7871345281600952,0.1241187378764152,0.1123184114694595,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5756225585937,0.8348242044448853,0.1489126086235046,0.1840432286262512,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.57635498046875,0.790765106678009,0.1258649230003357,0.0885388702154159,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57586669921875,0.8202970027923584,0.140667125582695,0.1338089555501938,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755310058594,0.8412752151489258,0.1523488461971283,0.688226580619812,287.5744934082031,288.6499938964844,287.4639587402344,286.195556640625,287.466796875,297.16510009765625,287.56817626953125,1.0,0.2609471082687378,1.0,1.0,0.0,1.0,-1.3975499868392944,1.3975484371185305,1.6266918692053878e-06,1.068400263786316,0.0,0.0,0.0,29.514345169067383,25.0,-100.36988830566406,-0.0,225.8435211181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.54083251953125,0.7900378108024597,0.1239124312996864,0.1121128126978874,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5400390625,0.8382331132888794,0.1489983052015304,0.1841257065534591,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.540771484375,0.7939215302467346,0.1257616430521011,0.0884536877274513,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5402526855469,0.8235273361206055,0.1406886130571365,0.1338114589452743,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399475097656,0.8437962532043457,0.1518943309783935,0.6860824227333069,287.5389404296875,288.75,287.4291381835937,286.1630554199219,287.43194580078125,297.1639709472656,287.5326538085937,1.0,0.2600086331367492,1.0,1.0,0.0138640766963362,1.0,-1.3947060108184814,1.394698143005371,7.799780178174842e-06,1.066051363945007,0.0,0.0,0.0,29.073076248168945,25.0,-99.61591339111328,-0.0,223.7047576904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7947746515274048,0.1235315650701522,0.1117379963397979,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.8440188765525818,0.1491805911064148,0.1843133568763733,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4709777832031,0.7991148233413696,0.1255687177181244,0.0882975459098815,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4704895019531,0.8289053440093994,0.1407441049814224,0.1338354498147964,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.47021484375,0.8477892875671387,0.1510224044322967,0.6820019483566284,287.4692077636719,288.8500061035156,287.3614196777344,286.09991455078125,287.36505126953125,297.1619873046875,287.463134765625,1.0,0.2583814859390259,1.0,1.0,0.0415922291576862,1.0,-1.3893719911575315,1.3892219066619873,0.0001501642836956,1.0615063905715942,0.0,0.0,0.0,28.35408401489257,25.0,-97.18314361572266,-0.0,219.9720764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7947746515274048,0.1235315650701522,0.1117379963397979,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.8440188765525818,0.1491805911064148,0.1843133568763733,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4709777832031,0.7991148233413696,0.1255687177181244,0.0882975459098815,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4704895019531,0.8289053440093994,0.1407441049814224,0.1338354498147964,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.47021484375,0.8477892875671387,0.1510224044322967,0.6820019483566284,287.4692077636719,288.8500061035156,287.3614196777344,286.09991455078125,287.36505126953125,297.1619873046875,287.463134765625,1.0,0.2583814859390259,1.0,1.0,0.0415922291576862,1.0,-1.3893719911575315,1.3892219066619873,0.0001501642836956,1.0615063905715942,0.0,0.0,0.0,28.35408401489257,25.0,-97.18314361572266,-0.0,219.9720764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.7982998490333557,0.1231906339526176,0.1114051342010498,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4049072265625,0.8486230373382568,0.1493771225214004,0.1845263987779617,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4055480957031,0.8030453324317932,0.1253966391086578,0.088159829378128,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.8330966234207153,0.1408159732818603,0.1338809728622436,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.8505786657333374,0.1501937806606292,0.6781516075134277,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,287.31072998046875,297.1603698730469,287.39862060546875,1.0,0.257019966840744,1.0,1.0,0.0693203806877136,1.0,-1.3844362497329712,1.382747769355774,0.0016884718788787,1.0558902025222778,0.0,0.0,0.0,27.80608940124512,25.0,-89.95855712890625,-0.0,216.8161773681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.7982998490333557,0.1231906339526176,0.1114051342010498,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4049072265625,0.8486230373382568,0.1493771225214004,0.1845263987779617,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4055480957031,0.8030453324317932,0.1253966391086578,0.088159829378128,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.8330966234207153,0.1408159732818603,0.1338809728622436,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.8505786657333374,0.1501937806606292,0.6781516075134277,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,287.31072998046875,297.1603698730469,287.39862060546875,1.0,0.257019966840744,1.0,1.0,0.0693203806877136,1.0,-1.3844362497329712,1.382747769355774,0.0016884718788787,1.0558902025222778,0.0,0.0,0.0,27.80608940124512,25.0,-89.95855712890625,-0.0,216.8161773681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38018798828125,0.8009076714515686,0.1229317933320999,0.1111306697130203,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.380615234375,0.8522908687591553,0.1496237516403198,0.1847844570875167,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802185058594,0.8060078620910645,0.1252830773591995,0.0880534648895263,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3804931640625,0.8363766670227051,0.1409383714199066,0.1339624375104904,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.380615234375,0.852421760559082,0.1494399756193161,0.6745796203613281,287.3812866210937,289.04998779296875,287.2371520996094,285.9837341308594,287.4422302246094,297.15936279296875,287.3868408203125,1.0,0.2558621764183044,1.0,1.0,0.1183261796832084,1.0,-1.3800268173217771,1.3494302034378052,0.0305966269224882,1.023441195487976,0.0,0.0,0.0,27.38090133666992,25.0,-5.8643059730529785,-0.0,214.12774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38018798828125,0.8009076714515686,0.1229317933320999,0.1111306697130203,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.380615234375,0.8522908687591553,0.1496237516403198,0.1847844570875167,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802185058594,0.8060078620910645,0.1252830773591995,0.0880534648895263,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3804931640625,0.8363766670227051,0.1409383714199066,0.1339624375104904,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.380615234375,0.852421760559082,0.1494399756193161,0.6745796203613281,287.3812866210937,289.04998779296875,287.2371520996094,285.9837341308594,287.4422302246094,297.15936279296875,287.3868408203125,1.0,0.2558621764183044,1.0,1.0,0.1183261796832084,1.0,-1.3800268173217771,1.3494302034378052,0.0305966269224882,1.023441195487976,0.0,0.0,0.0,27.38090133666992,25.0,-5.8643059730529785,-0.0,214.12774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5681457519531,0.8054047226905823,0.1231409609317779,0.1111481115221977,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5715637207031,0.8576656579971313,0.1502507179975509,0.1853569000959396,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5685119628906,0.8106065988540649,0.1255500167608261,0.0881284400820732,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5705871582031,0.8412646055221558,0.1414245069026947,0.1342759281396865,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.57147216796875,0.8559736013412476,0.1490969955921173,0.6722787022590637,287.5757751464844,289.1499938964844,287.1824951171875,285.9324645996094,287.9068908691406,297.1618347167969,287.6012268066406,1.0,0.254932701587677,1.0,1.0,0.1673319786787033,1.0,-1.3782774209976196,1.2767752408981323,0.1015022099018096,0.9512495994567872,0.0,0.0,0.0,26.88071823120117,25.0,246.9710388183593,-0.0,212.2112579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
