time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5681457519531,0.8054047226905823,0.1231409609317779,0.1111481115221977,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5715637207031,0.8576656579971313,0.1502507179975509,0.1853569000959396,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5685119628906,0.8106065988540649,0.1255500167608261,0.0881284400820732,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5705871582031,0.8412646055221558,0.1414245069026947,0.1342759281396865,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.57147216796875,0.8559736013412476,0.1490969955921173,0.6722787022590637,287.5757751464844,289.1499938964844,287.1824951171875,285.9324645996094,287.9068908691406,297.1618347167969,287.6012268066406,1.0,0.254932701587677,1.0,1.0,0.1673319786787033,1.0,-1.3782774209976196,1.2767752408981323,0.1015022099018096,0.9512495994567872,0.0,0.0,0.0,26.88071823120117,25.0,246.9710388183593,-0.0,212.2112579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6988830566406,0.8102480173110962,0.12355587631464,0.1114135012030601,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7017822265625,0.8629580140113831,0.1508356630802154,0.1859414726495742,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6991882324219,0.8152871131896973,0.1259485185146331,0.088332399725914,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7009582519531,0.846168041229248,0.1419265121221542,0.1346512287855148,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.70166015625,0.8603456020355225,0.1492149382829666,0.6722874045372009,287.70526123046875,289.1499938964844,287.157470703125,285.90887451171875,288.03924560546875,297.1654663085937,287.7260131835937,1.0,0.2546166479587555,1.0,1.0,0.191834881901741,1.0,-1.3798400163650513,1.256850004196167,0.1229900121688842,0.9310113787651062,0.0,0.0,0.0,26.486480712890625,25.0,288.6990051269531,-0.0,211.8382873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8186340332031,0.8163760900497437,0.124112069606781,0.1118302121758461,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8216552734375,0.8698380589485168,0.1515594273805618,0.1867184042930603,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8189697265625,0.821255624294281,0.1264794766902923,0.0886416956782341,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.82080078125,0.8525779843330383,0.1425611525774002,0.1351676881313324,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8215026855469,0.8662964105606079,0.1494859009981155,0.6730595827102661,287.8253173828125,289.25,287.13409423828125,285.8868408203125,288.2010803222656,297.1701354980469,287.8482360839844,1.0,0.2544217109680176,1.0,1.0,0.2170665115118026,1.0,-1.3829745054244995,1.234194040298462,0.1487803906202316,0.9077491760253906,0.0,0.0,0.0,26.02626609802246,25.0,321.0342102050781,-0.0,211.8873748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1155700683594,0.8319088220596313,0.1256316900253296,0.1130211874842643,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.11962890625,0.8879507184028625,0.1534238159656524,0.188767597079277,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1159973144531,0.8366662263870239,0.1279345750808715,0.0895265415310859,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.11846923828125,0.8696426153182983,0.1442273110151291,0.1365635991096496,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1192932128906,0.8825460076332092,0.1504874229431152,0.6766025424003601,288.1244506835937,289.3500061035156,287.0928955078125,285.8477783203125,288.6135559082031,297.1821594238281,288.15509033203125,1.0,0.2544220983982086,1.0,1.0,0.2675297558307647,1.0,-1.3932844400405884,1.1809964179992676,0.2122880220413208,0.8525704145431519,0.0,0.0,0.0,24.987850189208984,25.0,417.01861572265625,-0.0,213.20162963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1155700683594,0.8319088220596313,0.1256316900253296,0.1130211874842643,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.11962890625,0.8879507184028625,0.1534238159656524,0.188767597079277,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1159973144531,0.8366662263870239,0.1279345750808715,0.0895265415310859,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.11846923828125,0.8696426153182983,0.1442273110151291,0.1365635991096496,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1192932128906,0.8825460076332092,0.1504874229431152,0.6766025424003601,288.1244506835937,289.3500061035156,287.0928955078125,285.8477783203125,288.6135559082031,297.1821594238281,288.15509033203125,1.0,0.2544220983982086,1.0,1.0,0.2675297558307647,1.0,-1.3932844400405884,1.1809964179992676,0.2122880220413208,0.8525704145431519,0.0,0.0,0.0,24.987850189208984,25.0,417.01861572265625,-0.0,213.20162963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5055236816406,0.8546488285064697,0.1277951896190643,0.114749826490879,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5106201171875,0.9147815704345704,0.15594083070755,0.1915650069713592,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5060119628906,0.8595149517059326,0.1300034821033477,0.0908112525939941,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5091247558594,0.8948402404785156,0.1465135067701339,0.138506144285202,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51007080078125,0.9070216417312622,0.1522043496370315,0.683146595954895,288.51666259765625,289.45001220703125,287.0598449707031,285.81610107421875,289.1327514648437,297.1983337402344,288.5552673339844,1.0,0.2550179958343506,1.0,1.0,0.317993015050888,1.0,-1.409669041633606,1.1187463998794556,0.2909226417541504,0.7871573567390442,0.0,0.0,0.0,23.76129913330078,25.0,537.0464477539062,-0.0,216.3647003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5055236816406,0.8546488285064697,0.1277951896190643,0.114749826490879,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5106201171875,0.9147815704345704,0.15594083070755,0.1915650069713592,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5060119628906,0.8595149517059326,0.1300034821033477,0.0908112525939941,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5091247558594,0.8948402404785156,0.1465135067701339,0.138506144285202,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51007080078125,0.9070216417312622,0.1522043496370315,0.683146595954895,288.51666259765625,289.45001220703125,287.0598449707031,285.81610107421875,289.1327514648437,297.1983337402344,288.5552673339844,1.0,0.2550179958343506,1.0,1.0,0.317993015050888,1.0,-1.409669041633606,1.1187463998794556,0.2909226417541504,0.7871573567390442,0.0,0.0,0.0,23.76129913330078,25.0,537.0464477539062,-0.0,216.3647003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9283752441406,0.8910432457923889,0.1306621432304382,0.1171023324131965,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9329528808594,0.9583699107170104,0.1591764837503433,0.1952275335788726,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.92877197265625,0.895977795124054,0.1327443569898605,0.0925562903285026,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9316101074219,0.936385452747345,0.1494823098182678,0.1410800963640213,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.932373046875,0.9489587545394896,0.1547258645296096,0.6931968331336975,288.9383850097656,289.54998779296875,287.0359191894531,285.79266357421875,289.5263671875,297.2187805175781,288.9728088378906,1.0,0.2563298642635345,1.0,1.0,0.3505600988864898,1.0,-1.4331209659576416,1.0809355974197388,0.3521853685379028,0.7446967363357544,0.0,0.0,0.0,22.29378318786621,25.0,560.2127685546875,-0.0,221.75906372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9283752441406,0.8910432457923889,0.1306621432304382,0.1171023324131965,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9329528808594,0.9583699107170104,0.1591764837503433,0.1952275335788726,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.92877197265625,0.895977795124054,0.1327443569898605,0.0925562903285026,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9316101074219,0.936385452747345,0.1494823098182678,0.1410800963640213,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.932373046875,0.9489587545394896,0.1547258645296096,0.6931968331336975,288.9383850097656,289.54998779296875,287.0359191894531,285.79266357421875,289.5263671875,297.2187805175781,288.9728088378906,1.0,0.2563298642635345,1.0,1.0,0.3505600988864898,1.0,-1.4331209659576416,1.0809355974197388,0.3521853685379028,0.7446967363357544,0.0,0.0,0.0,22.29378318786621,25.0,560.2127685546875,-0.0,221.75906372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33319091796875,0.9255192279815674,0.1340235918760299,0.1199718788266182,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3368530273437,0.9762088060379028,0.1631936728954315,0.1904729008674621,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3335876464844,0.93087899684906,0.1359899193048477,0.0947047397494316,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3363647460937,0.9713523983955384,0.1529752612113952,0.144216775894165,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3370666503906,0.9810597896575928,0.1579103916883468,0.7065396904945374,289.343017578125,289.6499938964844,287.0220031738281,285.7783508300781,289.9262390136719,297.2423095703125,289.3774108886719,1.0,0.2581596374511719,1.0,1.0,0.3831271827220917,1.0,-1.454332947731018,1.0394299030303955,0.4149029850959778,0.699135959148407,0.0,0.0,0.0,21.45954704284668,43.0,563.7271118164062,-0.0,228.01272583007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33319091796875,0.9255192279815674,0.1340235918760299,0.1199718788266182,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3368530273437,0.9762088060379028,0.1631936728954315,0.1904729008674621,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3335876464844,0.93087899684906,0.1359899193048477,0.0947047397494316,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3363647460937,0.9713523983955384,0.1529752612113952,0.144216775894165,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3370666503906,0.9810597896575928,0.1579103916883468,0.7065396904945374,289.343017578125,289.6499938964844,287.0220031738281,285.7783508300781,289.9262390136719,297.2423095703125,289.3774108886719,1.0,0.2581596374511719,1.0,1.0,0.3831271827220917,1.0,-1.454332947731018,1.0394299030303955,0.4149029850959778,0.699135959148407,0.0,0.0,0.0,21.45954704284668,43.0,563.7271118164062,-0.0,228.01272583007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.53717041015625,0.9255363941192628,0.1358849853277206,0.1215888634324073,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5408935546875,0.9805318713188172,0.1657796204090118,0.195873811841011,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5375366210937,0.9306782484054564,0.1377961188554763,0.0959234312176704,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5403137207031,0.9709980487823486,0.1549133062362671,0.1459881067276001,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409851074219,0.9803913831710817,0.1597369909286499,0.7143782377243042,289.5469665527344,289.6499938964844,287.01910400390625,285.77490234375,290.1330871582031,297.25701904296875,289.5818786621094,1.0,0.2621318101882934,1.0,1.0,0.3994107246398926,1.0,-1.4744518995285034,1.0242655277252195,0.4501863420009613,0.6797010898590088,0.0,0.0,0.0,21.99077033996582,43.0,568.1401977539062,-0.0,237.378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7318420410156,0.8990834951400757,0.1378554254770279,0.1233682185411453,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7354431152344,0.967147171497345,0.1679588705301284,0.2057661712169647,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.73211669921875,0.903301477432251,0.1397110074758529,0.0972684100270271,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7343444824219,0.9441013932228088,0.1569659858942031,0.1479356735944748,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7348937988281,0.954648494720459,0.1617036312818527,0.7231729626655579,289.7396545410156,289.75,287.0190734863281,285.7740173339844,290.19940185546875,297.26959228515625,289.76470947265625,1.0,0.2677651047706604,1.0,1.0,0.4017738997936249,1.0,-1.4970703125,1.0328245162963867,0.4642457664012909,0.6841958165168762,0.0,0.0,0.0,23.84944725036621,61.0,516.5699462890625,-0.0,251.9997711181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9700012207031,0.829414963722229,0.1417633295059204,0.1271312981843948,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9721069335937,0.8835756778717041,0.1722206026315689,0.2113208621740341,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701538085937,0.8326892852783203,0.1435610502958297,0.1001406833529472,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.971435546875,0.8639848232269287,0.1611193120479583,0.152100533246994,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.97174072265625,0.872244119644165,0.1657342612743377,0.7423103451728821,289.9745788574219,289.8500061035156,287.0281066894531,285.7804870605469,290.2850952148437,297.29180908203125,289.9903259277344,1.0,0.2826904952526092,1.0,1.0,0.4065002202987671,1.0,-1.5413084030151367,1.052327275276184,0.4889811277389526,0.6942862868309021,0.0,0.0,0.0,30.87254905700684,79.0,357.5162048339844,-0.0,289.0892028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9700012207031,0.829414963722229,0.1417633295059204,0.1271312981843948,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9721069335937,0.8835756778717041,0.1722206026315689,0.2113208621740341,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701538085937,0.8326892852783203,0.1435610502958297,0.1001406833529472,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.971435546875,0.8639848232269287,0.1611193120479583,0.152100533246994,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.97174072265625,0.872244119644165,0.1657342612743377,0.7423103451728821,289.9745788574219,289.8500061035156,287.0281066894531,285.7804870605469,290.2850952148437,297.29180908203125,289.9903259277344,1.0,0.2826904952526092,1.0,1.0,0.4065002202987671,1.0,-1.5413084030151367,1.052327275276184,0.4889811277389526,0.6942862868309021,0.0,0.0,0.0,30.87254905700684,79.0,357.5162048339844,-0.0,289.0892028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1451721191406,0.7681429982185364,0.1454344689846038,0.1308580487966537,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1467590332031,0.8194339275360107,0.1764536648988723,0.2170508354902267,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1452941894531,0.7713340520858765,0.1472578346729278,0.1030424460768699,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1462707519531,0.8019331097602844,0.1651542484760284,0.1563396900892257,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.146484375,0.8093304634094238,0.1696727722883224,0.7619688510894775,290.1486511230469,289.95001220703125,287.04998779296875,285.79864501953125,290.3773498535156,297.31109619140625,290.16082763671875,1.0,0.3010200262069702,1.0,1.0,0.4112265408039093,1.0,-1.5832476615905762,1.0699527263641355,0.51329505443573,0.7033635973930359,0.0,0.0,0.0,41.6816520690918,67.0,262.6525573730469,-0.0,337.8687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1451721191406,0.7681429982185364,0.1454344689846038,0.1308580487966537,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1467590332031,0.8194339275360107,0.1764536648988723,0.2170508354902267,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1452941894531,0.7713340520858765,0.1472578346729278,0.1030424460768699,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1462707519531,0.8019331097602844,0.1651542484760284,0.1563396900892257,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.146484375,0.8093304634094238,0.1696727722883224,0.7619688510894775,290.1486511230469,289.95001220703125,287.04998779296875,285.79864501953125,290.3773498535156,297.31109619140625,290.16082763671875,1.0,0.3010200262069702,1.0,1.0,0.4112265408039093,1.0,-1.5832476615905762,1.0699527263641355,0.51329505443573,0.7033635973930359,0.0,0.0,0.0,41.6816520690918,67.0,262.6525573730469,-0.0,337.8687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.243896484375,0.7545877695083618,0.1488261222839355,0.1341327726840973,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2443542480469,0.8050142526626587,0.180553913116455,0.2223589271306991,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2439270019531,0.7576864361763,0.1507510989904403,0.1056463867425918,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.24420166015625,0.7871347665786743,0.1690099835395813,0.1602012068033218,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442626953125,0.7941477298736572,0.1734207570552826,0.7798287272453308,290.2449035644531,290.04998779296875,287.08160400390625,285.825439453125,290.3421936035156,297.3269958496094,290.2483825683594,1.0,0.310664564371109,1.0,1.0,0.4039033949375152,1.0,-1.6212890148162842,1.1061729192733765,0.5151160359382629,0.7317907214164734,0.0,0.0,0.0,46.6477165222168,55.0,140.72206115722656,-0.0,370.9444274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.243896484375,0.7545877695083618,0.1488261222839355,0.1341327726840973,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2443542480469,0.8050142526626587,0.180553913116455,0.2223589271306991,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2439270019531,0.7576864361763,0.1507510989904403,0.1056463867425918,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.24420166015625,0.7871347665786743,0.1690099835395813,0.1602012068033218,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442626953125,0.7941477298736572,0.1734207570552826,0.7798287272453308,290.2449035644531,290.04998779296875,287.08160400390625,285.825439453125,290.3421936035156,297.3269958496094,290.2483825683594,1.0,0.310664564371109,1.0,1.0,0.4039033949375152,1.0,-1.6212890148162842,1.1061729192733765,0.5151160359382629,0.7317907214164734,0.0,0.0,0.0,46.6477165222168,55.0,140.72206115722656,-0.0,370.9444274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.7625994086265564,0.1518211960792541,0.1368861496448516,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8138513565063477,0.1843609362840652,0.2270953506231308,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.7659915089607239,0.1539220064878463,0.1078987494111061,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685852050781,0.7960754036903381,0.1725577563047409,0.1636029183864593,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8027912378311157,0.1768046915531158,0.7953097224235535,290.2687072753906,290.1499938964844,287.1187744140625,285.85699462890625,290.2984619140625,297.3380432128906,290.26922607421875,1.0,0.3145855665206909,1.0,1.0,0.3965802490711212,1.0,-1.6543464660644531,1.1404474973678589,0.5138989090919495,0.759266197681427,0.0,0.0,0.0,46.64323043823242,43.0,53.14353561401367,-0.0,388.699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.7625994086265564,0.1518211960792541,0.1368861496448516,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8138513565063477,0.1843609362840652,0.2270953506231308,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.7659915089607239,0.1539220064878463,0.1078987494111061,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685852050781,0.7960754036903381,0.1725577563047409,0.1636029183864593,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8027912378311157,0.1768046915531158,0.7953097224235535,290.2687072753906,290.1499938964844,287.1187744140625,285.85699462890625,290.2984619140625,297.3380432128906,290.26922607421875,1.0,0.3145855665206909,1.0,1.0,0.3965802490711212,1.0,-1.6543464660644531,1.1404474973678589,0.5138989090919495,0.759266197681427,0.0,0.0,0.0,46.64323043823242,43.0,53.14353561401367,-0.0,388.699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.7725768089294434,0.1531823426485061,0.1380852907896042,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685852050781,0.8240684270858765,0.186149388551712,0.2292531132698059,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.7762172818183899,0.1553896963596344,0.1089018657803535,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685852050781,0.8069100975990295,0.1742152273654937,0.1651396602392196,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685852050781,0.8132301568984985,0.1783456355333328,0.8021346926689148,290.2685241699219,290.1499938964844,287.13934326171875,285.8744201660156,290.2769470214844,297.3418884277344,290.26812744140625,1.0,0.3149014115333557,1.0,1.0,0.3929186761379242,1.0,-1.669023871421814,1.156580924987793,0.5124430060386658,0.7723749279975891,0.0,0.0,0.0,45.297176361083984,43.0,24.53663825988769,-0.0,392.9635620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.26544189453125,0.7868946194648743,0.1544674783945083,0.1391849815845489,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2654113769531,0.8382627367973328,0.1878682672977447,0.2312862128019333,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.26544189453125,0.7908128499984741,0.1567893624305725,0.1098343729972839,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26544189453125,0.8212497234344482,0.1758034229278564,0.1665804088115692,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.26544189453125,0.8270916938781738,0.1797884255647659,0.8083847165107727,290.2654113769531,290.25,287.1611328125,285.8929138183594,290.270751953125,297.3447570800781,290.2654113769531,1.0,0.3143468201160431,1.0,1.0,0.3907496631145477,1.0,-1.6825765371322632,1.1694302558898926,0.5131464004516602,0.782435417175293,0.0,0.0,0.0,43.24604415893555,31.0,10.049105644226074,-0.0,394.6322326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.26470947265625,0.830875039100647,0.1568886786699295,0.1411617249250412,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.26470947265625,0.8858152031898499,0.1911530941724777,0.2350529581308365,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.26470947265625,0.8349628448486328,0.159447968006134,0.111535869538784,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.26470947265625,0.8662046194076538,0.1788290143013,0.1692332029342651,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.26470947265625,0.8721701502799988,0.1824245750904083,0.8193748593330383,290.2646789550781,290.3500061035156,287.2082214355469,285.9328308105469,290.263916015625,297.3481750488281,290.2646179199219,1.0,0.3111255764961242,1.0,1.0,0.3864116370677948,1.0,-1.7068538665771484,1.1931138038635254,0.513740062713623,0.8011144995689392,0.0,0.0,0.0,37.432037353515625,25.0,0.3721851408481598,-0.0,391.4331970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.26470947265625,0.830875039100647,0.1568886786699295,0.1411617249250412,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.26470947265625,0.8858152031898499,0.1911530941724777,0.2350529581308365,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.26470947265625,0.8349628448486328,0.159447968006134,0.111535869538784,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.26470947265625,0.8662046194076538,0.1788290143013,0.1692332029342651,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.26470947265625,0.8721701502799988,0.1824245750904083,0.8193748593330383,290.2646789550781,290.3500061035156,287.2082214355469,285.9328308105469,290.263916015625,297.3481750488281,290.2646179199219,1.0,0.3111255764961242,1.0,1.0,0.3864116370677948,1.0,-1.7068538665771484,1.1931138038635254,0.513740062713623,0.8011144995689392,0.0,0.0,0.0,37.432037353515625,25.0,0.3721851408481598,-0.0,391.4331970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.8961236476898193,0.159176766872406,0.1430058628320694,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.9641722440719604,0.1942903846502304,0.2386220246553421,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9013867378234864,0.1619785875082016,0.1131383776664733,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.9411944150924684,0.1817084401845932,0.1717359125614166,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.9474380612373352,0.1847782731056213,0.8290477395057678,290.2619323730469,290.45001220703125,287.2596740722656,285.9763488769531,290.2590637207031,297.349365234375,290.26177978515625,1.0,0.3079140186309814,1.0,1.0,0.3820735812187195,1.0,-1.7289084196090698,1.2155553102493286,0.5133530497550964,0.8189921379089355,0.0,0.0,0.0,31.61272430419922,25.0,-3.418788433074951,-0.0,386.8274536132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.8961236476898193,0.159176766872406,0.1430058628320694,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.9641722440719604,0.1942903846502304,0.2386220246553421,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9013867378234864,0.1619785875082016,0.1131383776664733,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.9411944150924684,0.1817084401845932,0.1717359125614166,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.9474380612373352,0.1847782731056213,0.8290477395057678,290.2619323730469,290.45001220703125,287.2596740722656,285.9763488769531,290.2590637207031,297.349365234375,290.26177978515625,1.0,0.3079140186309814,1.0,1.0,0.3820735812187195,1.0,-1.7289084196090698,1.2155553102493286,0.5133530497550964,0.8189921379089355,0.0,0.0,0.0,31.61272430419922,25.0,-3.418788433074951,-0.0,386.8274536132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2979736328125,0.9008525013923644,0.1613763123750686,0.1449920982122421,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.29840087890625,0.9701534509658812,0.1980639547109604,0.2427350133657455,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.29803466796875,0.9066203832626344,0.1644188910722732,0.11485306173563,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2983703613281,0.9471635222434998,0.1844770312309265,0.1743716895580291,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.29840087890625,0.952051043510437,0.1868983954191208,0.8387565016746521,290.2991943359375,290.54998779296875,287.3150634765625,286.0231018066406,290.3575134277344,297.3512878417969,290.3051147460937,1.0,0.3054350018501282,1.0,1.0,0.3878726363182068,1.0,-1.7101266384124756,1.1911125183105469,0.5190141201019287,0.8101802468299866,0.0,0.0,0.0,31.48909378051757,28.0,50.22523880004883,-0.0,385.16204833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2979736328125,0.9008525013923644,0.1613763123750686,0.1449920982122421,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.29840087890625,0.9701534509658812,0.1980639547109604,0.2427350133657455,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.29803466796875,0.9066203832626344,0.1644188910722732,0.11485306173563,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2983703613281,0.9471635222434998,0.1844770312309265,0.1743716895580291,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.29840087890625,0.952051043510437,0.1868983954191208,0.8387565016746521,290.2991943359375,290.54998779296875,287.3150634765625,286.0231018066406,290.3575134277344,297.3512878417969,290.3051147460937,1.0,0.3054350018501282,1.0,1.0,0.3878726363182068,1.0,-1.7101266384124756,1.1911125183105469,0.5190141201019287,0.8101802468299866,0.0,0.0,0.0,31.48909378051757,28.0,50.22523880004883,-0.0,385.16204833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.37310791015625,0.9486438632011414,0.1637372076511383,0.1469645053148269,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.37310791015625,0.9519675970077516,0.2045033127069473,0.2031099796295166,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3731994628906,0.955372989177704,0.1669924557209015,0.1165411844849586,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3736572265625,0.9903541207313538,0.1873583197593689,0.1769515126943588,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3736877441406,0.9929312467575072,0.1890373528003692,0.8477749228477478,290.37469482421875,290.6499938964844,287.3739624023437,286.0726928710937,290.4679870605469,297.3650207519531,290.38092041015625,1.0,0.3053970336914062,1.0,1.0,0.3936716616153717,1.0,-1.7287575006484983,1.1933906078338623,0.5353668928146362,0.7973328232765198,0.0,0.0,0.0,29.045923233032227,48.0,95.1128387451172,-0.0,380.2383117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.37310791015625,0.9486438632011414,0.1637372076511383,0.1469645053148269,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.37310791015625,0.9519675970077516,0.2045033127069473,0.2031099796295166,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3731994628906,0.955372989177704,0.1669924557209015,0.1165411844849586,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3736572265625,0.9903541207313538,0.1873583197593689,0.1769515126943588,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3736877441406,0.9929312467575072,0.1890373528003692,0.8477749228477478,290.37469482421875,290.6499938964844,287.3739624023437,286.0726928710937,290.4679870605469,297.3650207519531,290.38092041015625,1.0,0.3053970336914062,1.0,1.0,0.3936716616153717,1.0,-1.7287575006484983,1.1933906078338623,0.5353668928146362,0.7973328232765198,0.0,0.0,0.0,29.045923233032227,48.0,95.1128387451172,-0.0,380.2383117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4186096191406,0.9497345685958862,0.1650135070085525,0.1480766981840133,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4186706542969,0.9530852437019348,0.207820788025856,0.2046708315610885,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4187316894531,0.9565839767456056,0.1683622747659683,0.1174744218587875,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.41925048828125,0.9912625551223756,0.1888766139745712,0.1783560663461685,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4192810058594,0.993310272693634,0.1901966035366058,0.8528102040290833,290.4204406738281,290.6499938964844,287.40460205078125,286.0984191894531,290.5295104980469,297.3741149902344,290.4275817871094,1.0,0.3086623251438141,1.0,1.0,0.3965711891651153,1.0,-1.745632290840149,1.1983757019042969,0.5472565293312073,0.7983635663986206,0.0,0.0,0.0,29.479736328125,48.0,113.36348724365234,-0.0,389.8895568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4728088378906,0.9370011687278748,0.1663552820682525,0.1492807120084762,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.47320556640625,0.963439404964447,0.2106039077043533,0.2204900234937667,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.472900390625,0.9442442655563354,0.1697892099618911,0.1184732764959335,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4735412597656,0.9815442562103271,0.1904498636722564,0.1798469722270965,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4735717773437,0.9832290410995485,0.1913749277591705,0.8581690788269043,290.4750061035156,290.75,287.4359741210937,286.1247253417969,290.60614013671875,297.38104248046875,290.4837646484375,1.0,0.3139055669307709,1.0,1.0,0.4007443487644195,1.0,-1.7707821130752563,1.2060421705245972,0.564740002155304,0.8006774187088013,0.0,0.0,0.0,30.86460876464844,68.0,136.49365234375,-0.0,408.65130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6081237792969,0.8781678676605225,0.1692531257867813,0.1520036906003952,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6095886230469,0.95578271150589,0.2131613940000534,0.2624403834342956,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6082763671875,0.8843783736228943,0.1728278547525406,0.1206961497664451,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6090087890625,0.9210056662559508,0.1937767267227172,0.1831283569335937,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6090393066406,0.9216006994247437,0.1938872933387756,0.8701305985450745,290.6108093261719,290.8500061035156,287.50067138671875,286.1788635253906,290.7606506347656,297.3783874511719,290.6203308105469,1.0,0.3294233977794647,1.0,1.0,0.4090906977653503,1.0,-1.833788514137268,1.2283798456192017,0.6054086685180664,0.8099714517593384,0.0,0.0,0.0,37.1048583984375,88.0,175.92376708984375,-0.0,466.3326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6081237792969,0.8781678676605225,0.1692531257867813,0.1520036906003952,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6095886230469,0.95578271150589,0.2131613940000534,0.2624403834342956,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6082763671875,0.8843783736228943,0.1728278547525406,0.1206961497664451,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6090087890625,0.9210056662559508,0.1937767267227172,0.1831283569335937,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6090393066406,0.9216006994247437,0.1938872933387756,0.8701305985450745,290.6108093261719,290.8500061035156,287.50067138671875,286.1788635253906,290.7606506347656,297.3783874511719,290.6203308105469,1.0,0.3294233977794647,1.0,1.0,0.4090906977653503,1.0,-1.833788514137268,1.2283798456192017,0.6054086685180664,0.8099714517593384,0.0,0.0,0.0,37.1048583984375,88.0,175.92376708984375,-0.0,466.3326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7450561523437,0.7973074316978455,0.1723083704710006,0.1551975011825561,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7463684082031,0.8565053939819336,0.2153352051973343,0.2654633820056915,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.74517822265625,0.8030501008033752,0.1759960949420929,0.1232628673315048,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7458801269531,0.8326656222343445,0.1972357034683227,0.1868750303983688,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7458801269531,0.8319788575172424,0.1964889913797378,0.8841080665588379,290.7475891113281,290.95001220703125,287.5676574707031,286.23468017578125,290.9007873535156,297.3728942871094,290.7568054199219,1.0,0.3475953638553619,1.0,1.0,0.4174370169639587,1.0,-1.8647782802581787,1.2306973934173584,0.6340809464454651,0.8057392239570618,0.0,0.0,0.0,50.972415924072266,76.0,186.46481323242188,-0.0,530.3754272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
