time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7450561523437,0.7973074316978455,0.1723083704710006,0.1551975011825561,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7463684082031,0.8565053939819336,0.2153352051973343,0.2654633820056915,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.74517822265625,0.8030501008033752,0.1759960949420929,0.1232628673315048,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7458801269531,0.8326656222343445,0.1972357034683227,0.1868750303983688,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7458801269531,0.8319788575172424,0.1964889913797378,0.8841080665588379,290.7475891113281,290.95001220703125,287.5676574707031,286.23468017578125,290.9007873535156,297.3728942871094,290.7568054199219,1.0,0.3475953638553619,1.0,1.0,0.4174370169639587,1.0,-1.8647782802581787,1.2306973934173584,0.6340809464454651,0.8057392239570618,0.0,0.0,0.0,50.972415924072266,76.0,186.46481323242188,-0.0,530.3754272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.88140869140625,0.7791336178779602,0.1755469143390655,0.1582556962966919,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8826599121094,0.8368420600891113,0.2184042483568191,0.2692556977272033,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8815612792969,0.7847608923912048,0.1793269217014312,0.1257096827030182,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822021484375,0.8152064085006714,0.2008649110794067,0.1904662549495697,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8821716308594,0.8133886456489563,0.1992370933294296,0.8972190022468567,290.8838195800781,291.04998779296875,287.636474609375,286.2917785644531,291.0334167480469,297.3740234375,290.8926696777344,1.0,0.3565222322940826,1.0,1.0,0.4250423312187195,1.0,-1.894949197769165,1.2337884902954102,0.6611607670783997,0.8024581670761108,0.0,0.0,0.0,56.98300552368164,64.0,187.7857666015625,-0.0,570.5536499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.88140869140625,0.7791336178779602,0.1755469143390655,0.1582556962966919,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8826599121094,0.8368420600891113,0.2184042483568191,0.2692556977272033,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8815612792969,0.7847608923912048,0.1793269217014312,0.1257096827030182,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822021484375,0.8152064085006714,0.2008649110794067,0.1904662549495697,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8821716308594,0.8133886456489563,0.1992370933294296,0.8972190022468567,290.8838195800781,291.04998779296875,287.636474609375,286.2917785644531,291.0334167480469,297.3740234375,290.8926696777344,1.0,0.3565222322940826,1.0,1.0,0.4250423312187195,1.0,-1.894949197769165,1.2337884902954102,0.6611607670783997,0.8024581670761108,0.0,0.0,0.0,56.98300552368164,64.0,187.7857666015625,-0.0,570.5536499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157470703125,0.7881978750228882,0.1789927184581756,0.1612605452537536,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169677734375,0.8450031280517578,0.2220572978258133,0.2735216617584228,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158996582031,0.7939251661300659,0.1828433871269226,0.1280993819236755,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165405273437,0.8237931132316589,0.2046845406293869,0.1939852386713028,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0164794921875,0.8209184408187866,0.2021656334400177,0.9099296927452089,291.0180969238281,291.1499938964844,287.706787109375,286.3498229980469,291.1643371582031,297.3788757324219,291.0267639160156,1.0,0.3598794937133789,1.0,1.0,0.4326476156711578,1.0,-1.924856305122376,1.236669421195984,0.6881868839263916,0.7989614605903625,0.0,0.0,0.0,56.72151565551758,52.0,186.7164459228516,-0.0,591.1874389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157470703125,0.7881978750228882,0.1789927184581756,0.1612605452537536,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169677734375,0.8450031280517578,0.2220572978258133,0.2735216617584228,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158996582031,0.7939251661300659,0.1828433871269226,0.1280993819236755,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165405273437,0.8237931132316589,0.2046845406293869,0.1939852386713028,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0164794921875,0.8209184408187866,0.2021656334400177,0.9099296927452089,291.0180969238281,291.1499938964844,287.706787109375,286.3498229980469,291.1643371582031,297.3788757324219,291.0267639160156,1.0,0.3598794937133789,1.0,1.0,0.4326476156711578,1.0,-1.924856305122376,1.236669421195984,0.6881868839263916,0.7989614605903625,0.0,0.0,0.0,56.72151565551758,52.0,186.7164459228516,-0.0,591.1874389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824890136719,0.8001012206077576,0.180793359875679,0.1627710610628128,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.8567028641700745,0.2240464389324188,0.2757875025272369,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826110839844,0.8058933019638062,0.184673473238945,0.1292959004640579,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.083251953125,0.8349900245666504,0.2066672146320343,0.1957480907440185,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08319091796875,0.831541121006012,0.203701764345169,0.916293442249298,291.08477783203125,291.1499938964844,287.7423400878906,286.3790588378906,291.22918701171875,297.3822326660156,291.09332275390625,1.0,0.3600870668888092,1.0,1.0,0.4364502727985382,1.0,-1.9399585723876955,1.238171935081482,0.7017866373062134,0.7972268462181091,0.0,0.0,0.0,54.95040512084961,52.0,185.9096069335937,-0.0,596.4050903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.8166416883468628,0.182640939950943,0.1642946600914001,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.874189019203186,0.226121187210083,0.2781256139278412,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.8220564126968384,0.1865483820438385,0.1305004805326461,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.8513872623443604,0.2086953967809677,0.1975223571062088,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.8472017049789429,0.2052837461233139,0.9227113723754884,291.1470947265625,291.1499938964844,287.77813720703125,286.40838623046875,291.2747802734375,297.3860168457031,291.1541442871094,1.0,0.3595752418041229,1.0,1.0,0.4380405843257904,1.0,-1.9552319049835205,1.2438243627548218,0.7114075422286987,0.799585223197937,0.0,0.0,0.0,52.34133529663086,40.0,175.14483642578125,-0.0,599.026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2485046386719,0.8677777051925659,0.1864011138677597,0.1673523634672165,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2493591308594,0.9358730912208556,0.2304297387599945,0.2829414904117584,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24859619140625,0.8739147186279297,0.1903731226921081,0.1329207718372345,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2490539550781,0.9078941941261292,0.2128307670354843,0.2010890841484069,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2489929199219,0.9017398357391356,0.2085272520780563,0.935638964176178,291.2501525878906,291.1499938964844,287.85009765625,286.4671325683594,291.3601989746094,297.3940124511719,291.25634765625,1.0,0.3569426238536834,1.0,1.0,0.4412211775779724,1.0,-1.986066460609436,1.25579571723938,0.7302708029747009,0.8048824667930603,0.0,0.0,0.0,45.22453689575195,28.0,150.3196563720703,-0.0,598.1262817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2485046386719,0.8677777051925659,0.1864011138677597,0.1673523634672165,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2493591308594,0.9358730912208556,0.2304297387599945,0.2829414904117584,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24859619140625,0.8739147186279297,0.1903731226921081,0.1329207718372345,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2490539550781,0.9078941941261292,0.2128307670354843,0.2010890841484069,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2489929199219,0.9017398357391356,0.2085272520780563,0.935638964176178,291.2501525878906,291.1499938964844,287.85009765625,286.4671325683594,291.3601989746094,297.3940124511719,291.25634765625,1.0,0.3569426238536834,1.0,1.0,0.4412211775779724,1.0,-1.986066460609436,1.25579571723938,0.7302708029747009,0.8048824667930603,0.0,0.0,0.0,45.22453689575195,28.0,150.3196563720703,-0.0,598.1262817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3440246582031,0.9441949129104614,0.1901742219924926,0.1704943776130676,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3445129394531,0.9839584231376648,0.2352475970983505,0.2639607191085815,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3441162109375,0.9515914916992188,0.1942290663719177,0.1354186981916427,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3445129394531,0.9863013029098512,0.217002734541893,0.2047660648822784,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.34442138671875,0.9797325730323792,0.2118013203144073,0.9490737915039062,291.345458984375,291.1499938964844,287.9222717285156,286.525634765625,291.4413146972656,297.4024963378906,291.3507385253906,1.0,0.3519967496395111,1.0,1.0,0.4444017708301544,1.0,-1.9959017038345337,1.2552626132965088,0.7406390905380249,0.8026506900787354,0.0,0.0,0.0,38.75593948364258,48.0,134.57672119140625,-0.0,583.525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3440246582031,0.9441949129104614,0.1901742219924926,0.1704943776130676,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3445129394531,0.9839584231376648,0.2352475970983505,0.2639607191085815,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3441162109375,0.9515914916992188,0.1942290663719177,0.1354186981916427,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3445129394531,0.9863013029098512,0.217002734541893,0.2047660648822784,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.34442138671875,0.9797325730323792,0.2118013203144073,0.9490737915039062,291.345458984375,291.1499938964844,287.9222717285156,286.525634765625,291.4413146972656,297.4024963378906,291.3507385253906,1.0,0.3519967496395111,1.0,1.0,0.4444017708301544,1.0,-1.9959017038345337,1.2552626132965088,0.7406390905380249,0.8026506900787354,0.0,0.0,0.0,38.75593948364258,48.0,134.57672119140625,-0.0,583.525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4011535644531,0.9562103748321532,0.1939254850149154,0.1738463640213012,297.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4012756347656,0.9817665219306946,0.2423097789287567,0.2580557465553283,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.40118408203125,0.96329528093338,0.1981003582477569,0.1381000280380249,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4013671875,0.9951714873313904,0.2211996763944625,0.2086986601352691,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4013061523437,0.9882094860076904,0.2150955647230148,0.9636892676353456,291.4017639160156,291.1499938964844,287.9942626953125,286.58355712890625,291.45709228515625,297.4203186035156,291.4042663574219,1.0,0.3565709292888641,1.0,1.0,0.4396324157714844,1.0,-2.0199105739593506,1.2784557342529297,0.7414549589157104,0.8199926018714905,0.0,0.0,0.0,38.987884521484375,68.0,85.96662139892578,-0.0,602.4559936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4011535644531,0.9562103748321532,0.1939254850149154,0.1738463640213012,297.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4012756347656,0.9817665219306946,0.2423097789287567,0.2580557465553283,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.40118408203125,0.96329528093338,0.1981003582477569,0.1381000280380249,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4013671875,0.9951714873313904,0.2211996763944625,0.2086986601352691,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4013061523437,0.9882094860076904,0.2150955647230148,0.9636892676353456,291.4017639160156,291.1499938964844,287.9942626953125,286.58355712890625,291.45709228515625,297.4203186035156,291.4042663574219,1.0,0.3565709292888641,1.0,1.0,0.4396324157714844,1.0,-2.0199105739593506,1.2784557342529297,0.7414549589157104,0.8199926018714905,0.0,0.0,0.0,38.987884521484375,68.0,85.96662139892578,-0.0,602.4559936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.43487548828125,0.9336482286453248,0.1975257992744445,0.1771919578313827,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4350891113281,0.992020308971405,0.2477432191371917,0.291064977645874,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4349060058594,0.9414271116256714,0.2018865346908569,0.1408199965953827,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4350280761719,0.9777672290802002,0.2253253757953643,0.2126962393522262,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4349975585937,0.9683483839035034,0.2183038294315338,0.9785813093185424,291.4353332519531,291.1499938964844,288.0656433105469,286.6404724121094,291.4730834960937,297.42999267578125,291.43731689453125,1.0,0.3690200746059418,1.0,1.0,0.4348630905151367,1.0,-2.080851554870605,1.324238419532776,0.7566130757331848,0.8521333932876587,0.0,0.0,0.0,42.76285934448242,88.0,56.24534225463867,-0.0,663.4696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.43487548828125,0.9336482286453248,0.1975257992744445,0.1771919578313827,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4350891113281,0.992020308971405,0.2477432191371917,0.291064977645874,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4349060058594,0.9414271116256714,0.2018865346908569,0.1408199965953827,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4350280761719,0.9777672290802002,0.2253253757953643,0.2126962393522262,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4349975585937,0.9683483839035034,0.2183038294315338,0.9785813093185424,291.4353332519531,291.1499938964844,288.0656433105469,286.6404724121094,291.4730834960937,297.42999267578125,291.43731689453125,1.0,0.3690200746059418,1.0,1.0,0.4348630905151367,1.0,-2.080851554870605,1.324238419532776,0.7566130757331848,0.8521333932876587,0.0,0.0,0.0,42.76285934448242,88.0,56.24534225463867,-0.0,663.4696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.44921875,0.8936638236045837,0.1992336362600326,0.1789186894893646,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.449462890625,0.9699735045433044,0.24927319586277,0.3064237236976623,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4492492675781,0.9004083275794983,0.2037083059549331,0.1422376036643982,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4493713378906,0.9381709694862366,0.2273210883140564,0.2147772461175918,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4493408203125,0.9264536499977112,0.2198182940483093,0.9863435626029968,291.4496459960937,291.1499938964844,288.1009521484375,286.66845703125,291.4786376953125,297.4279479980469,291.45123291015625,1.0,0.3771785795688629,1.0,1.0,0.4324784278869629,1.0,-2.107417345046997,1.344863772392273,0.7625535726547241,0.8673754930496216,0.0,0.0,0.0,47.67311477661133,88.0,46.87481689453125,-0.0,703.9901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.45574951171875,0.854640007019043,0.2008648067712783,0.1806396842002868,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4557800292969,0.9228928685188292,0.2507693767547607,0.308565229177475,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4557800292969,0.8608992099761963,0.2054663002490997,0.1436597257852554,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4557800292969,0.8931785225868225,0.2292559295892715,0.216867059469223,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4557800292969,0.8827532529830933,0.2212477624416351,0.9940521717071532,291.4557800292969,291.1499938964844,288.135986328125,286.696044921875,291.4675598144531,297.4252014160156,291.455810546875,1.0,0.3858650922775268,1.0,1.0,0.4283454120159149,1.0,-2.127690315246582,1.3653805255889893,0.7623096704483032,0.8832867741584778,0.0,0.0,0.0,54.30392074584961,108.0,28.49586296081543,-0.0,744.2825317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4471435546875,0.7958399057388306,0.2038728147745132,0.1839762181043625,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.447021484375,0.8536800146102905,0.2539732158184051,0.3131915628910064,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4471435546875,0.802196741104126,0.2087696492671966,0.1464509069919586,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44708251953125,0.8306399583816528,0.2329214960336685,0.2209832221269607,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44708251953125,0.8207941055297852,0.2238269597291946,1.0088350772857666,291.4469299316406,291.1499938964844,288.20489501953125,286.7498779296875,291.4408569335937,297.4201965332031,291.4462280273437,1.0,0.4043267071247101,1.0,1.0,0.4200794398784637,1.0,-2.1620240211486816,1.403615951538086,0.7584080696105957,0.9138834476470948,0.0,0.0,0.0,70.3635482788086,96.0,-2.76214861869812,-0.0,833.6026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4471435546875,0.7958399057388306,0.2038728147745132,0.1839762181043625,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.447021484375,0.8536800146102905,0.2539732158184051,0.3131915628910064,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4471435546875,0.802196741104126,0.2087696492671966,0.1464509069919586,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44708251953125,0.8306399583816528,0.2329214960336685,0.2209832221269607,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44708251953125,0.8207941055297852,0.2238269597291946,1.0088350772857666,291.4469299316406,291.1499938964844,288.20489501953125,286.7498779296875,291.4408569335937,297.4201965332031,291.4462280273437,1.0,0.4043267071247101,1.0,1.0,0.4200794398784637,1.0,-2.1620240211486816,1.403615951538086,0.7584080696105957,0.9138834476470948,0.0,0.0,0.0,70.3635482788086,96.0,-2.76214861869812,-0.0,833.6026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.42901611328125,0.7801717519760132,0.2065978795289993,0.1867076754570007,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4288330078125,0.83775395154953,0.2572622001171112,0.3175261318683624,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4289855957031,0.7866976857185364,0.2118208557367324,0.1487991958856582,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.42889404296875,0.8159869313240051,0.2363391667604446,0.2245063334703445,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4289245605469,0.8045708537101746,0.2260558456182479,1.0203479528427124,291.4286804199219,291.1499938964844,288.2719421386719,286.80157470703125,291.4123840332031,297.4150695800781,291.42755126953125,1.0,0.4130188822746277,1.0,1.0,0.4118134379386902,1.0,-2.1901955604553223,1.4387149810791016,0.7514806985855103,0.9427415728569032,0.0,0.0,0.0,77.37763977050781,84.0,-20.46878242492676,-0.0,885.9658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.42901611328125,0.7801717519760132,0.2065978795289993,0.1867076754570007,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4288330078125,0.83775395154953,0.2572622001171112,0.3175261318683624,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4289855957031,0.7866976857185364,0.2118208557367324,0.1487991958856582,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.42889404296875,0.8159869313240051,0.2363391667604446,0.2245063334703445,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4289245605469,0.8045708537101746,0.2260558456182479,1.0203479528427124,291.4286804199219,291.1499938964844,288.2719421386719,286.80157470703125,291.4123840332031,297.4150695800781,291.42755126953125,1.0,0.4130188822746277,1.0,1.0,0.4118134379386902,1.0,-2.1901955604553223,1.4387149810791016,0.7514806985855103,0.9427415728569032,0.0,0.0,0.0,77.37763977050781,84.0,-20.46878242492676,-0.0,885.9658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4062805175781,0.7847884893417358,0.209148570895195,0.1890098303556442,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4060974121094,0.8424013257026672,0.2605475187301636,0.3215329051017761,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40625,0.7917007803916931,0.2146948873996734,0.1508166491985321,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4061584472656,0.820786714553833,0.2395750731229782,0.2275787889957428,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4061889648437,0.8083229660987854,0.2280086278915405,1.0292872190475464,291.4059143066406,291.1499938964844,288.3367614746094,286.8507995605469,291.385498046875,297.4097900390625,291.4046630859375,1.0,0.4159323275089264,1.0,1.0,0.4039537906646728,1.0,-2.2135164737701416,1.470502495765686,0.7430139780044556,0.9693121910095216,0.0,0.0,0.0,77.59027862548828,72.0,-28.97640419006348,-0.0,909.1917114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4062805175781,0.7847884893417358,0.209148570895195,0.1890098303556442,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4060974121094,0.8424013257026672,0.2605475187301636,0.3215329051017761,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40625,0.7917007803916931,0.2146948873996734,0.1508166491985321,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4061584472656,0.820786714553833,0.2395750731229782,0.2275787889957428,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4061889648437,0.8083229660987854,0.2280086278915405,1.0292872190475464,291.4059143066406,291.1499938964844,288.3367614746094,286.8507995605469,291.385498046875,297.4097900390625,291.4046630859375,1.0,0.4159323275089264,1.0,1.0,0.4039537906646728,1.0,-2.2135164737701416,1.470502495765686,0.7430139780044556,0.9693121910095216,0.0,0.0,0.0,77.59027862548828,72.0,-28.97640419006348,-0.0,909.1917114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3807983398437,0.8023331761360168,0.211589053273201,0.1910450607538223,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.380615234375,0.8603779077529907,0.2637917995452881,0.3252845108509063,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3807678222656,0.8096234202384949,0.21743905544281,0.1526149958372116,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.38067626953125,0.8377990126609802,0.2426747381687164,0.2303487360477447,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3807373046875,0.8241221904754639,0.2297473549842834,1.0364240407943726,291.38043212890625,291.1499938964844,288.3988647460937,286.89715576171875,291.35693359375,297.40447998046875,291.3790283203125,1.0,0.4150506258010864,1.0,1.0,0.3960941731929779,1.0,-2.2334890365600586,1.5006365776062012,0.7328525185585022,0.994954526424408,0.0,0.0,0.0,73.5420913696289,60.0,-34.26536560058594,-0.0,913.3382568359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3807983398437,0.8023331761360168,0.211589053273201,0.1910450607538223,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.380615234375,0.8603779077529907,0.2637917995452881,0.3252845108509063,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3807678222656,0.8096234202384949,0.21743905544281,0.1526149958372116,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.38067626953125,0.8377990126609802,0.2426747381687164,0.2303487360477447,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3807373046875,0.8241221904754639,0.2297473549842834,1.0364240407943726,291.38043212890625,291.1499938964844,288.3988647460937,286.89715576171875,291.35693359375,297.40447998046875,291.3790283203125,1.0,0.4150506258010864,1.0,1.0,0.3960941731929779,1.0,-2.2334890365600586,1.5006365776062012,0.7328525185585022,0.994954526424408,0.0,0.0,0.0,73.5420913696289,60.0,-34.26536560058594,-0.0,913.3382568359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3670654296875,0.8153558373451233,0.2127774655818939,0.1919911950826645,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3668518066406,0.8745982646942139,0.2653915882110595,0.3270792961120605,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3670349121094,0.822381854057312,0.2187700122594833,0.153452381491661,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3669128417969,0.8510084748268127,0.2441813647747039,0.2316479682922363,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3669738769531,0.8361330032348633,0.2305496484041214,1.0394718647003174,291.3666687011719,291.1499938964844,288.4288024902344,286.91912841796875,291.3419189453125,297.40185546875,291.3651733398437,1.0,0.4136138260364532,1.0,1.0,0.3921643495559692,1.0,-2.2425122261047363,1.5152547359466553,0.727257490158081,1.0075371265411377,0.0,0.0,0.0,70.4037094116211,60.0,-36.377586364746094,-0.0,910.2216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.354736328125,0.830876350402832,0.2139496058225631,0.1929006725549698,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3545837402344,0.8929665684700012,0.2669759392738342,0.3288273513317108,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.354736328125,0.8381075859069824,0.2200778722763061,0.1542567610740661,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3546447753906,0.8682541847229004,0.2456637173891067,0.2329013645648956,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.35467529296875,0.8517516851425171,0.2313143759965896,1.0422388315200806,291.3544616699219,291.1499938964844,288.4579162597656,286.94024658203125,291.3348999023437,297.39923095703125,291.3535461425781,1.0,0.411682665348053,1.0,1.0,0.3892709016799927,1.0,-2.251015901565552,1.527385115623474,0.7236307263374329,1.017751932144165,0.0,0.0,0.0,66.7205581665039,48.0,-33.43680191040039,-0.0,904.4676513671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3377990722656,0.8773104548454285,0.2162825018167495,0.1946528106927871,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3376770019531,0.9508043527603148,0.2701257467269897,0.3322257399559021,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3377990722656,0.8859185576438904,0.2226594537496566,0.1557974517345428,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3377380371094,0.9211971759796144,0.2485907226800918,0.2353125810623169,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3377685546875,0.8998560905456543,0.2327731847763061,1.0471595525741575,291.33758544921875,291.1499938964844,288.5134582519531,286.979736328125,291.3215026855469,297.3944091796875,291.3367614746094,1.0,0.4066985249519348,1.0,1.0,0.3834840357303619,1.0,-2.266919136047364,1.550813913345337,0.7161052227020264,1.037590742111206,0.0,0.0,0.0,58.10392761230469,36.0,-26.288679122924805,-0.0,886.89697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3377990722656,0.8773104548454285,0.2162825018167495,0.1946528106927871,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3376770019531,0.9508043527603148,0.2701257467269897,0.3322257399559021,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3377990722656,0.8859185576438904,0.2226594537496566,0.1557974517345428,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3377380371094,0.9211971759796144,0.2485907226800918,0.2353125810623169,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3377685546875,0.8998560905456543,0.2327731847763061,1.0471595525741575,291.33758544921875,291.1499938964844,288.5134582519531,286.979736328125,291.3215026855469,297.3944091796875,291.3367614746094,1.0,0.4066985249519348,1.0,1.0,0.3834840357303619,1.0,-2.266919136047364,1.550813913345337,0.7161052227020264,1.037590742111206,0.0,0.0,0.0,58.10392761230469,36.0,-26.288679122924805,-0.0,886.89697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3218078613281,0.9455460906028748,0.2185585796833038,0.1964207887649536,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3216857910156,0.9972162842750548,0.2734974920749664,0.3187061548233032,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.32177734375,0.9558274149894714,0.2251734435558319,0.1573391109704971,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3217163085937,0.9894012212753296,0.2514474987983703,0.2377219647169113,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3217468261719,0.969094216823578,0.2341314256191253,1.0519187450408936,291.3215637207031,291.1499938964844,288.5650634765625,287.0152282714844,291.3030700683594,297.3905639648437,291.3204040527344,1.0,0.4000153839588165,1.0,1.0,0.3776971399784088,1.0,-2.267033338546753,1.5644614696502686,0.7025719285011292,1.0515886545181274,0.0,0.0,0.0,50.20720291137695,56.0,-24.79630851745605,-0.0,856.5402221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3218078613281,0.9455460906028748,0.2185585796833038,0.1964207887649536,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3216857910156,0.9972162842750548,0.2734974920749664,0.3187061548233032,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.32177734375,0.9558274149894714,0.2251734435558319,0.1573391109704971,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3217163085937,0.9894012212753296,0.2514474987983703,0.2377219647169113,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3217468261719,0.969094216823578,0.2341314256191253,1.0519187450408936,291.3215637207031,291.1499938964844,288.5650634765625,287.0152282714844,291.3030700683594,297.3905639648437,291.3204040527344,1.0,0.4000153839588165,1.0,1.0,0.3776971399784088,1.0,-2.267033338546753,1.5644614696502686,0.7025719285011292,1.0515886545181274,0.0,0.0,0.0,50.20720291137695,56.0,-24.79630851745605,-0.0,856.5402221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077697753906,0.9508326649665833,0.2208013087511062,0.1984160095453262,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077392578125,0.9969494342803956,0.2783432900905609,0.3167983293533325,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077697753906,0.9611502289772034,0.2276568710803985,0.1590573638677597,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077392578125,0.9935492277145386,0.2542763650417328,0.2403715103864669,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077697753906,0.9723652005195618,0.2354510873556137,1.057742714881897,291.30767822265625,291.1499938964844,288.61236572265625,287.0463562011719,291.2994079589844,297.3943176269531,291.3074035644531,1.0,0.4029600322246551,1.0,1.0,0.3734382390975952,1.0,-2.2798759937286377,1.582869052886963,0.69700688123703,1.066489338874817,0.0,0.0,0.0,50.406394958496094,76.0,-17.280729293823242,-0.0,869.79150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077697753906,0.9508326649665833,0.2208013087511062,0.1984160095453262,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077392578125,0.9969494342803956,0.2783432900905609,0.3167983293533325,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077697753906,0.9611502289772034,0.2276568710803985,0.1590573638677597,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077392578125,0.9935492277145386,0.2542763650417328,0.2403715103864669,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077697753906,0.9723652005195618,0.2354510873556137,1.057742714881897,291.30767822265625,291.1499938964844,288.61236572265625,287.0463562011719,291.2994079589844,297.3943176269531,291.3074035644531,1.0,0.4029600322246551,1.0,1.0,0.3734382390975952,1.0,-2.2798759937286377,1.582869052886963,0.69700688123703,1.066489338874817,0.0,0.0,0.0,50.406394958496094,76.0,-17.280729293823242,-0.0,869.79150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031005859375,0.9195927381515504,0.2230509221553802,0.2005651295185089,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031005859375,0.994735836982727,0.2815879881381988,0.3462511301040649,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031005859375,0.9307300448417664,0.2301533669233322,0.1608994007110595,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031005859375,0.9688656330108644,0.2571231722831726,0.2431927174329757,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031005859375,0.9414085149765016,0.2367839515209198,1.0643714666366575,291.3031005859375,291.1499938964844,288.6549072265625,287.07275390625,291.2997131347656,297.39129638671875,291.3031616210937,1.0,0.4133377075195312,1.0,1.0,0.3691793084144592,1.0,-2.323321580886841,1.620556354522705,0.7027652859687805,1.0945994853973389,0.0,0.0,0.0,55.23994445800781,96.0,-8.739805221557617,-0.0,931.9708251953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031005859375,0.9195927381515504,0.2230509221553802,0.2005651295185089,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031005859375,0.994735836982727,0.2815879881381988,0.3462511301040649,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031005859375,0.9307300448417664,0.2301533669233322,0.1608994007110595,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031005859375,0.9688656330108644,0.2571231722831726,0.2431927174329757,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031005859375,0.9414085149765016,0.2367839515209198,1.0643714666366575,291.3031005859375,291.1499938964844,288.6549072265625,287.07275390625,291.2997131347656,297.39129638671875,291.3031616210937,1.0,0.4133377075195312,1.0,1.0,0.3691793084144592,1.0,-2.323321580886841,1.620556354522705,0.7027652859687805,1.0945994853973389,0.0,0.0,0.0,55.23994445800781,96.0,-8.739805221557617,-0.0,931.9708251953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3009338378906,0.8804888725280762,0.2241194397211074,0.2017630934715271,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3008728027344,0.9580182433128356,0.2826534509658813,0.3479361832141876,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3009338378906,0.889963686466217,0.2313486635684967,0.161918431520462,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3009033203125,0.92624032497406,0.258496344089508,0.2447382360696792,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3009338378906,0.8982325792312622,0.2373901605606079,1.0682933330535889,291.30084228515625,291.1499938964844,288.6742858886719,287.08404541015625,291.29510498046875,297.38641357421875,291.3005065917969,1.0,0.4198303818702698,1.0,1.0,0.3670498728752136,1.0,-2.334033489227295,1.6325180530548096,0.7015153765678406,1.1041735410690308,0.0,0.0,0.0,61.38837814331055,96.0,-8.873734474182129,-0.0,967.3997192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
