time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2976379394531,0.8489494323730469,0.2251601070165634,0.2029586285352707,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.297607421875,0.9185587763786316,0.2838146388530731,0.3496477603912353,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2976379394531,0.8577240109443665,0.2325191497802734,0.1629375517368316,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2976379394531,0.8901359438896179,0.259846955537796,0.2462859898805618,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2976379394531,0.8646342158317566,0.2379666268825531,1.0721909999847412,291.297607421875,291.1499938964844,288.6923217773437,287.09405517578125,291.2937927246094,297.3822326660156,291.2974853515625,1.0,0.4269414842128753,1.0,1.0,0.3654187023639679,1.0,-2.3448166847229004,1.6434264183044434,0.7013903260231018,1.1126747131347656,0.0,0.0,0.0,68.40060424804688,116.0,-8.101299285888672,-0.0,1006.6385498046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2936096191406,0.8008677363395691,0.227170705795288,0.2053546607494354,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2935791015625,0.8619138598442078,0.2863084673881531,0.3534232676029205,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2936096191406,0.8097206354141235,0.2347936779260635,0.1649838238954544,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2935791015625,0.8382964134216309,0.262487530708313,0.2493981570005417,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2936096191406,0.8147430419921875,0.2390421777963638,1.0799833536148071,291.2935485839844,291.1499938964844,288.7241516113281,287.10986328125,291.2899169921875,297.375244140625,291.2933959960937,1.0,0.4424433708190918,1.0,1.0,0.3621564209461212,1.0,-2.366741180419922,1.665400505065918,0.7013407349586487,1.1297640800476074,0.0,0.0,0.0,84.40782928466797,104.0,-6.604579925537109,-0.0,1094.561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2936096191406,0.8008677363395691,0.227170705795288,0.2053546607494354,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2935791015625,0.8619138598442078,0.2863084673881531,0.3534232676029205,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2936096191406,0.8097206354141235,0.2347936779260635,0.1649838238954544,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2935791015625,0.8382964134216309,0.262487530708313,0.2493981570005417,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2936096191406,0.8147430419921875,0.2390421777963638,1.0799833536148071,291.2935485839844,291.1499938964844,288.7241516113281,287.10986328125,291.2899169921875,297.375244140625,291.2933959960937,1.0,0.4424433708190918,1.0,1.0,0.3621564209461212,1.0,-2.366741180419922,1.665400505065918,0.7013407349586487,1.1297640800476074,0.0,0.0,0.0,84.40782928466797,104.0,-6.604579925537109,-0.0,1094.561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2873840332031,0.7883667945861816,0.2291066199541092,0.2073097974061966,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2873229980469,0.8491746783256531,0.2888996005058288,0.3568591773509979,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2873840332031,0.7974058985710144,0.2369903177022934,0.1666873395442962,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.287353515625,0.8266878128051758,0.2650541365146637,0.252051442861557,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2873840332031,0.8012160062789917,0.2400272339582443,1.0855178833007812,291.28729248046875,291.1499938964844,288.75,287.119873046875,291.2814025878906,297.3693542480469,291.28692626953125,1.0,0.4485975801944732,1.0,1.0,0.3588941395282745,1.0,-2.384153127670288,1.6845871210098269,0.6995660662651062,1.145150065422058,0.0,0.0,0.0,90.53041076660156,92.0,-8.857037544250488,-0.0,1138.7542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2873840332031,0.7883667945861816,0.2291066199541092,0.2073097974061966,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2873229980469,0.8491746783256531,0.2888996005058288,0.3568591773509979,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2873840332031,0.7974058985710144,0.2369903177022934,0.1666873395442962,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.287353515625,0.8266878128051758,0.2650541365146637,0.252051442861557,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2873840332031,0.8012160062789917,0.2400272339582443,1.0855178833007812,291.28729248046875,291.1499938964844,288.75,287.119873046875,291.2814025878906,297.3693542480469,291.28692626953125,1.0,0.4485975801944732,1.0,1.0,0.3588941395282745,1.0,-2.384153127670288,1.6845871210098269,0.6995660662651062,1.145150065422058,0.0,0.0,0.0,90.53041076660156,92.0,-8.857037544250488,-0.0,1138.7542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2790222167969,0.7939558625221252,0.2310194075107574,0.2089765220880508,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789611816406,0.855071485042572,0.2915444374084472,0.3600130379199981,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2790222167969,0.8032671809196472,0.2391502559185028,0.1681581288576126,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27899169921875,0.8323105573654175,0.2675831913948059,0.2543894350528717,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2790222167969,0.805683434009552,0.2409653514623642,1.0895066261291504,291.2789306640625,291.1499938964844,288.7728576660156,287.1249389648437,291.27227783203125,297.3644104003906,291.2785339355469,1.0,0.4495355188846588,1.0,1.0,0.355857104063034,1.0,-2.3984391689300537,1.7013202905654907,0.697118878364563,1.1587474346160889,0.0,0.0,0.0,89.66175079345703,80.0,-10.824590682983398,-0.0,1151.3958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2790222167969,0.7939558625221252,0.2310194075107574,0.2089765220880508,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789611816406,0.855071485042572,0.2915444374084472,0.3600130379199981,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2790222167969,0.8032671809196472,0.2391502559185028,0.1681581288576126,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27899169921875,0.8323105573654175,0.2675831913948059,0.2543894350528717,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2790222167969,0.805683434009552,0.2409653514623642,1.0895066261291504,291.2789306640625,291.1499938964844,288.7728576660156,287.1249389648437,291.27227783203125,297.3644104003906,291.2785339355469,1.0,0.4495355188846588,1.0,1.0,0.355857104063034,1.0,-2.3984391689300537,1.7013202905654907,0.697118878364563,1.1587474346160889,0.0,0.0,0.0,89.66175079345703,80.0,-10.824590682983398,-0.0,1151.3958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704772949219,0.8111113905906677,0.2329262495040893,0.2104792296886444,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704162597656,0.8734460473060608,0.2942293882369995,0.3630073368549347,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704772949219,0.8201433420181274,0.2412872165441513,0.1694901585578918,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704467773437,0.8493492007255554,0.2700912952423095,0.2565403580665588,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704772949219,0.8210980296134949,0.2418794184923172,1.0925880670547483,291.2703857421875,291.1499938964844,288.79595947265625,287.1263732910156,291.26336669921875,297.3602600097656,291.2699890136719,1.0,0.44716477394104,1.0,1.0,0.3528200387954712,1.0,-2.4108989238739014,1.7169324159622192,0.6939665079116821,1.1716269254684448,0.0,0.0,0.0,84.58540344238281,68.0,-11.619987487792969,-0.0,1144.786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704772949219,0.8111113905906677,0.2329262495040893,0.2104792296886444,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704162597656,0.8734460473060608,0.2942293882369995,0.3630073368549347,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704772949219,0.8201433420181274,0.2412872165441513,0.1694901585578918,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704467773437,0.8493492007255554,0.2700912952423095,0.2565403580665588,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704772949219,0.8210980296134949,0.2418794184923172,1.0925880670547483,291.2703857421875,291.1499938964844,288.79595947265625,287.1263732910156,291.26336669921875,297.3602600097656,291.2699890136719,1.0,0.44716477394104,1.0,1.0,0.3528200387954712,1.0,-2.4108989238739014,1.7169324159622192,0.6939665079116821,1.1716269254684448,0.0,0.0,0.0,84.58540344238281,68.0,-11.619987487792969,-0.0,1144.786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.26617431640625,0.8229917287826538,0.2338787615299224,0.2111906558275222,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26611328125,0.8873608708381653,0.2955822646617889,0.3644655048847198,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26617431640625,0.8320106863975525,0.2423503547906875,0.1701209843158722,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2661437988281,0.8623227477073669,0.2713395357131958,0.257568895816803,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26617431640625,0.8323233127593994,0.2423309981822967,1.0939061641693115,291.2660827636719,291.1499938964844,288.8075866699219,287.12579345703125,291.2590026855469,297.3583984375,291.26568603515625,1.0,0.4451509714126587,1.0,1.0,0.3513015210628509,1.0,-2.416678667068481,1.7244724035263062,0.6922062039375305,1.1779005527496338,0.0,0.0,0.0,80.99371337890625,68.0,-11.805270195007324,-0.0,1136.5980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2625427246094,0.8374879956245422,0.2348312586545944,0.211883082985878,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26251220703125,0.904848039150238,0.2969405949115753,0.3659051954746246,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2625427246094,0.8469248414039612,0.2434138059616089,0.1707365214824676,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.26251220703125,0.8788986802101135,0.2725846469402313,0.258574515581131,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2625427246094,0.8465737700462341,0.2427802830934524,1.0951184034347534,291.2624816894531,291.1499938964844,288.8192138671875,287.1243896484375,291.2572326660156,297.3567199707031,291.26226806640625,1.0,0.4427394270896911,1.0,1.0,0.3501064777374267,1.0,-2.4222452640533447,1.7311265468597412,0.6911186575889587,1.1833384037017822,0.0,0.0,0.0,76.89974975585938,56.0,-10.378414154052734,-0.0,1126.04931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582092285156,0.8800244927406311,0.2367468327283859,0.2132328450679779,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.9584466814994812,0.2996794879436493,0.3687528669834137,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582092285156,0.890948474407196,0.2455546706914901,0.1719420403242111,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582092285156,0.9283075332641602,0.275073230266571,0.260538250207901,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582092285156,0.889021635055542,0.2436809837818145,1.0973321199417114,291.2581787109375,291.1499938964844,288.84259033203125,287.1192321777344,291.2545166015625,297.3537902832031,291.2580261230469,1.0,0.4370345771312713,1.0,1.0,0.3477164208889007,1.0,-2.4329657554626465,1.744096755981445,0.6888691186904907,1.1939674615859983,0.0,0.0,0.0,67.5958251953125,44.0,-7.132980346679688,-0.0,1099.702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582092285156,0.8800244927406311,0.2367468327283859,0.2132328450679779,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.9584466814994812,0.2996794879436493,0.3687528669834137,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582092285156,0.890948474407196,0.2455546706914901,0.1719420403242111,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582092285156,0.9283075332641602,0.275073230266571,0.260538250207901,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582092285156,0.889021635055542,0.2436809837818145,1.0973321199417114,291.2581787109375,291.1499938964844,288.84259033203125,287.1192321777344,291.2545166015625,297.3537902832031,291.2580261230469,1.0,0.4370345771312713,1.0,1.0,0.3477164208889007,1.0,-2.4329657554626465,1.744096755981445,0.6888691186904907,1.1939674615859983,0.0,0.0,0.0,67.5958251953125,44.0,-7.132980346679688,-0.0,1099.702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.9407097697257996,0.2386436760425567,0.2146273553371429,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2551574707031,0.9990000128746032,0.3026331961154938,0.3570677638053894,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.9536930918693542,0.2476851791143417,0.1731873899698257,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2551574707031,0.9886280298233032,0.2775310575962066,0.26253542304039,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.9497473835945128,0.2445583790540695,1.0997368097305298,291.255126953125,291.1499938964844,288.8659362792969,287.111083984375,291.2495422363281,297.3517761230469,291.2547302246094,1.0,0.4299547672271728,1.0,1.0,0.3453263640403747,1.0,-2.430661678314209,1.7485772371292114,0.682084321975708,1.1994380950927734,0.0,0.0,0.0,59.006004333496094,62.0,-6.110904216766357,-0.0,1061.53515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.9407097697257996,0.2386436760425567,0.2146273553371429,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2551574707031,0.9990000128746032,0.3026331961154938,0.3570677638053894,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.9536930918693542,0.2476851791143417,0.1731873899698257,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2551574707031,0.9886280298233032,0.2775310575962066,0.26253542304039,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.9497473835945128,0.2445583790540695,1.0997368097305298,291.255126953125,291.1499938964844,288.8659362792969,287.111083984375,291.2495422363281,297.3517761230469,291.2547302246094,1.0,0.4299547672271728,1.0,1.0,0.3453263640403747,1.0,-2.430661678314209,1.7485772371292114,0.682084321975708,1.1994380950927734,0.0,0.0,0.0,59.006004333496094,62.0,-6.110904216766357,-0.0,1061.53515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2508850097656,0.9472442865371704,0.2405323386192321,0.2162917256355285,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2508850097656,0.9990000128746032,0.3069592714309692,0.3531920909881592,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2508850097656,0.960167646408081,0.2498252987861633,0.1746528148651123,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2508850097656,0.9936496019363404,0.279993861913681,0.2648223340511322,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2508850097656,0.954636812210083,0.245454341173172,1.1035635471343994,291.2508850097656,291.1499938964844,288.8892822265625,287.1001892089844,291.2504577636719,297.3565368652344,291.2509765625,1.0,0.4317343533039093,1.0,1.0,0.3432508707046509,1.0,-2.438138723373413,1.7588070631027222,0.6793316602706909,1.2074875831604004,0.0,0.0,0.0,58.802955627441406,82.0,-3.694430112838745,-0.0,1069.0556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2508850097656,0.9472442865371704,0.2405323386192321,0.2162917256355285,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2508850097656,0.9990000128746032,0.3069592714309692,0.3531920909881592,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2508850097656,0.960167646408081,0.2498252987861633,0.1746528148651123,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2508850097656,0.9936496019363404,0.279993861913681,0.2648223340511322,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2508850097656,0.954636812210083,0.245454341173172,1.1035635471343994,291.2508850097656,291.1499938964844,288.8892822265625,287.1001892089844,291.2504577636719,297.3565368652344,291.2509765625,1.0,0.4317343533039093,1.0,1.0,0.3432508707046509,1.0,-2.438138723373413,1.7588070631027222,0.6793316602706909,1.2074875831604004,0.0,0.0,0.0,58.802955627441406,82.0,-3.694430112838745,-0.0,1069.0556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2535095214844,0.9220691323280334,0.242442175745964,0.218122661113739,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2535400390625,0.9990000128746032,0.3100063502788543,0.3809190690517425,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2535400390625,0.9358806014060974,0.2520086765289306,0.1762631982564926,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2535400390625,0.9743427038192748,0.2825019061565399,0.2673061788082123,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2535095214844,0.9282388687133788,0.2464060485363006,1.1083930730819702,291.2535705566406,291.1499938964844,288.9124755859375,287.08673095703125,291.257568359375,297.3554992675781,291.2539978027344,1.0,0.4410003423690796,1.0,1.0,0.341175377368927,1.0,-2.476310968399048,1.7890394926071167,0.6872714757919312,1.2290048599243164,0.0,0.0,0.0,63.38220977783203,102.0,2.631267786026001,-0.0,1131.7989501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2535095214844,0.9220691323280334,0.242442175745964,0.218122661113739,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2535400390625,0.9990000128746032,0.3100063502788543,0.3809190690517425,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2535400390625,0.9358806014060974,0.2520086765289306,0.1762631982564926,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2535400390625,0.9743427038192748,0.2825019061565399,0.2673061788082123,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2535095214844,0.9282388687133788,0.2464060485363006,1.1083930730819702,291.2535705566406,291.1499938964844,288.9124755859375,287.08673095703125,291.257568359375,297.3554992675781,291.2539978027344,1.0,0.4410003423690796,1.0,1.0,0.341175377368927,1.0,-2.476310968399048,1.7890394926071167,0.6872714757919312,1.2290048599243164,0.0,0.0,0.0,63.38220977783203,102.0,2.631267786026001,-0.0,1131.7989501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.25604248046875,0.887458324432373,0.2433522641658783,0.2191751152276992,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2560729980469,0.9697445631027222,0.3109320998191833,0.3827949464321136,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25604248046875,0.899299144744873,0.2530629932880401,0.1771803051233291,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2560729980469,0.9384384155273438,0.2837201654911041,0.268700897693634,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.25604248046875,0.8920751810073853,0.2468400448560714,1.1115199327468872,291.2560729980469,291.1499938964844,288.92401123046875,287.0791320800781,291.25836181640625,297.3514404296875,291.2562255859375,1.0,0.4469918310642242,1.0,1.0,0.3401376008987427,1.0,-2.486175537109375,1.7981071472167969,0.6880684494972229,1.236193060874939,0.0,0.0,0.0,69.49299621582031,102.0,3.4979403018951416,-0.0,1168.9976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2569885253906,0.8581308126449585,0.2442387342453003,0.2202311903238296,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.25701904296875,0.9351500272750854,0.3119687736034393,0.3843496739864349,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25701904296875,0.8693097829818726,0.2540988624095917,0.1781037300825119,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25701904296875,0.903624415397644,0.2849214375019073,0.2701055109500885,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2569885253906,0.8618575930595398,0.2472515255212783,1.114667296409607,291.25701904296875,291.1499938964844,288.9354858398437,287.07098388671875,291.2597045898437,297.3480834960937,291.2572326660156,1.0,0.4535834789276123,1.0,1.0,0.3392033576965332,1.0,-2.49550461769104,1.806634545326233,0.6888701319694519,1.2426581382751465,0.0,0.0,0.0,76.5273208618164,122.0,3.355277299880981,-0.0,1209.9029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2599182128906,0.8131386637687683,0.2459534257650375,0.2223603725433349,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25994873046875,0.87907874584198,0.3142481744289398,0.3878501355648041,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2599182128906,0.8234267830848694,0.2561244368553161,0.1799731403589248,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2599182128906,0.8534151911735535,0.2872812449932098,0.2729488611221313,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2599182128906,0.8155542016029358,0.2480203062295913,1.1210657358169556,291.25994873046875,291.1499938964844,288.9582214355469,287.0531311035156,291.2629699707031,297.3427429199219,291.2601928710937,1.0,0.4680229127407074,1.0,1.0,0.3373348414897918,1.0,-2.5146472454071045,1.8240134716033936,0.6906337141990662,1.255796194076538,0.0,0.0,0.0,92.571044921875,125.0,3.956923007965088,-0.0,1301.7171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2599182128906,0.8131386637687683,0.2459534257650375,0.2223603725433349,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25994873046875,0.87907874584198,0.3142481744289398,0.3878501355648041,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2599182128906,0.8234267830848694,0.2561244368553161,0.1799731403589248,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2599182128906,0.8534151911735535,0.2872812449932098,0.2729488611221313,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2599182128906,0.8155542016029358,0.2480203062295913,1.1210657358169556,291.25994873046875,291.1499938964844,288.9582214355469,287.0531311035156,291.2629699707031,297.3427429199219,291.2601928710937,1.0,0.4680229127407074,1.0,1.0,0.3373348414897918,1.0,-2.5146472454071045,1.8240134716033936,0.6906337141990662,1.255796194076538,0.0,0.0,0.0,92.571044921875,125.0,3.956923007965088,-0.0,1301.7171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.26300048828125,0.7892544269561768,0.2476097643375396,0.2242594063282013,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630310058594,0.8538290858268738,0.3166687786579132,0.3913333117961883,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630310058594,0.8003580570220947,0.2581008970737457,0.1816716939210891,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630310058594,0.8302587270736694,0.2895932793617248,0.2755632996559143,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630310058594,0.790726363658905,0.2487298995256424,1.1263225078582764,291.2630615234375,291.1499938964844,288.98065185546875,287.0334167480469,291.26593017578125,297.3385009765625,291.26324462890625,1.0,0.4780790507793426,1.0,1.0,0.3354662954807281,1.0,-2.531648874282837,1.8400352001190183,0.6916136145591736,1.2680888175964355,0.0,0.0,0.0,103.99162292480467,113.0,4.110342979431152,-0.0,1372.205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.26300048828125,0.7892544269561768,0.2476097643375396,0.2242594063282013,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630310058594,0.8538290858268738,0.3166687786579132,0.3913333117961883,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630310058594,0.8003580570220947,0.2581008970737457,0.1816716939210891,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630310058594,0.8302587270736694,0.2895932793617248,0.2755632996559143,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630310058594,0.790726363658905,0.2487298995256424,1.1263225078582764,291.2630615234375,291.1499938964844,288.98065185546875,287.0334167480469,291.26593017578125,297.3385009765625,291.26324462890625,1.0,0.4780790507793426,1.0,1.0,0.3354662954807281,1.0,-2.531648874282837,1.8400352001190183,0.6916136145591736,1.2680888175964355,0.0,0.0,0.0,103.99162292480467,113.0,4.110342979431152,-0.0,1372.205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591857910156,0.7869259119033813,0.2492389231920242,0.2257962226867675,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591247558594,0.8517568111419678,0.3191523253917694,0.3944578468799591,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591857910156,0.7982566952705383,0.2600530087947845,0.183090940117836,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591552734375,0.8283592462539673,0.2918775379657745,0.2777974009513855,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591857910156,0.7873660326004028,0.2494056969881057,1.129740595817566,291.25909423828125,291.1499938964844,289.0026550292969,287.0120544433594,291.2552185058594,297.33502197265625,291.2587585449219,1.0,0.4809867143630981,1.0,1.0,0.3320269882678985,1.0,-2.5448834896087646,1.8576170206069944,0.68726646900177,1.2827728986740112,0.0,0.0,0.0,106.3826904296875,101.0,-4.53646183013916,-0.0,1399.53857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591857910156,0.7869259119033813,0.2492389231920242,0.2257962226867675,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591247558594,0.8517568111419678,0.3191523253917694,0.3944578468799591,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591857910156,0.7982566952705383,0.2600530087947845,0.183090940117836,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591552734375,0.8283592462539673,0.2918775379657745,0.2777974009513855,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591857910156,0.7873660326004028,0.2494056969881057,1.129740595817566,291.25909423828125,291.1499938964844,289.0026550292969,287.0120544433594,291.2552185058594,297.33502197265625,291.2587585449219,1.0,0.4809867143630981,1.0,1.0,0.3320269882678985,1.0,-2.5448834896087646,1.8576170206069944,0.68726646900177,1.2827728986740112,0.0,0.0,0.0,106.3826904296875,101.0,-4.53646183013916,-0.0,1399.53857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2500915527344,0.7965938448905945,0.2508410215377807,0.2270966470241546,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2500305175781,0.8621528744697571,0.3216488063335418,0.3973197638988495,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2500915527344,0.8082821369171143,0.2619825601577759,0.1843292564153671,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25006103515625,0.8379601240158081,0.294133722782135,0.2797816395759582,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2500915527344,0.7960091829299927,0.2500539422035217,1.131970763206482,291.25,291.1499938964844,289.024169921875,286.9892883300781,291.2431335449219,297.3319091796875,291.2495422363281,1.0,0.4798208177089691,1.0,1.0,0.3285876512527466,1.0,-2.5556442737579346,1.8737716674804688,0.6818727850914001,1.2965447902679443,0.0,0.0,0.0,103.05290222167967,89.0,-10.67523193359375,-0.0,1398.9921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2500915527344,0.7965938448905945,0.2508410215377807,0.2270966470241546,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2500305175781,0.8621528744697571,0.3216488063335418,0.3973197638988495,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2500915527344,0.8082821369171143,0.2619825601577759,0.1843292564153671,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25006103515625,0.8379601240158081,0.294133722782135,0.2797816395759582,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2500915527344,0.7960091829299927,0.2500539422035217,1.131970763206482,291.25,291.1499938964844,289.024169921875,286.9892883300781,291.2431335449219,297.3319091796875,291.2495422363281,1.0,0.4798208177089691,1.0,1.0,0.3285876512527466,1.0,-2.5556442737579346,1.8737716674804688,0.6818727850914001,1.2965447902679443,0.0,0.0,0.0,103.05290222167967,89.0,-10.67523193359375,-0.0,1398.9921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24481201171875,0.8048186898231506,0.2516352236270904,0.2276891618967056,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2447509765625,0.871057391166687,0.3228975534439087,0.3986830711364746,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.24481201171875,0.8163185715675354,0.2629421055316925,0.1849046647548675,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2447814941406,0.8461364507675171,0.2952544391155243,0.2807124853134155,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24481201171875,0.8037142753601074,0.2503713965415954,1.1327979564666748,291.24468994140625,291.1499938964844,289.0347595214844,286.9774475097656,291.2369079589844,297.3304748535156,291.24420166015625,1.0,0.4782205522060394,1.0,1.0,0.3268679678440094,1.0,-2.560420751571656,1.8814716339111328,0.6789489984512329,1.3031803369522097,0.0,0.0,0.0,100.0146713256836,89.0,-12.633413314819336,-0.0,1391.936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.8148159384727478,0.2524250745773315,0.2282541841268539,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.238525390625,0.8824185729026794,0.3241448104381561,0.4000129401683807,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386169433594,0.8260653614997864,0.263898640871048,0.1854595094919204,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2385559082031,0.8566224575042725,0.2963707447052002,0.2816141545772552,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.8132792115211487,0.2506852746009826,1.133489727973938,291.2384948730469,291.1499938964844,289.045166015625,286.9653625488281,291.2286071777344,297.3290710449219,291.2378234863281,1.0,0.4761394560337066,1.0,1.0,0.3248911201953888,1.0,-2.564910650253296,1.889631509780884,0.6752790808677673,1.3103327751159668,0.0,0.0,0.0,96.33101654052734,77.0,-15.31663417816162,-0.0,1381.662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22332763671875,0.8401843905448914,0.2539817094802856,0.2293154150247573,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.22320556640625,0.9137530326843262,0.3266229927539825,0.4025875627994537,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2232971191406,0.8522772789001465,0.2657947540283203,0.1865194439888,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2232666015625,0.8857134580612183,0.298582911491394,0.2833466529846191,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.22332763671875,0.8376567959785461,0.2512963116168976,1.134552240371704,291.22314453125,291.1499938964844,289.0655517578125,286.94049072265625,291.211181640625,297.32635498046875,291.222412109375,1.0,0.4709213674068451,1.0,1.0,0.3209374248981476,1.0,-2.573198080062866,1.9056191444396973,0.667578935623169,1.3244483470916748,0.0,0.0,0.0,87.57603454589844,65.0,-19.84159469604492,-0.0,1354.023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22332763671875,0.8401843905448914,0.2539817094802856,0.2293154150247573,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.22320556640625,0.9137530326843262,0.3266229927539825,0.4025875627994537,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2232971191406,0.8522772789001465,0.2657947540283203,0.1865194439888,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2232666015625,0.8857134580612183,0.298582911491394,0.2833466529846191,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.22332763671875,0.8376567959785461,0.2512963116168976,1.134552240371704,291.22314453125,291.1499938964844,289.0655517578125,286.94049072265625,291.211181640625,297.32635498046875,291.222412109375,1.0,0.4709213674068451,1.0,1.0,0.3209374248981476,1.0,-2.573198080062866,1.9056191444396973,0.667578935623169,1.3244483470916748,0.0,0.0,0.0,87.57603454589844,65.0,-19.84159469604492,-0.0,1354.023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2066650390625,0.8787596821784973,0.2555063962936401,0.2303027212619781,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.20654296875,0.9626869559288024,0.329074889421463,0.4050691127777099,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2066345214844,0.8926406502723694,0.2676670849323272,0.187527596950531,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20660400390625,0.931391417980194,0.3007668554782867,0.2850047945976257,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2066955566406,0.8748258948326111,0.2518839240074157,1.135284423828125,291.2064819335937,291.1499938964844,289.0852355957031,286.9149475097656,291.1932983398437,297.3236083984375,291.2056884765625,1.0,0.4647336602210998,1.0,1.0,0.3169837296009063,1.0,-2.580761909484864,1.921173334121704,0.6595886945724487,1.3382755517959597,0.0,0.0,0.0,77.58882904052734,53.0,-22.400978088378903,-0.0,1319.8553466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2066650390625,0.8787596821784973,0.2555063962936401,0.2303027212619781,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.20654296875,0.9626869559288024,0.329074889421463,0.4050691127777099,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2066345214844,0.8926406502723694,0.2676670849323272,0.187527596950531,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20660400390625,0.931391417980194,0.3007668554782867,0.2850047945976257,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2066955566406,0.8748258948326111,0.2518839240074157,1.135284423828125,291.2064819335937,291.1499938964844,289.0852355957031,286.9149475097656,291.1932983398437,297.3236083984375,291.2056884765625,1.0,0.4647336602210998,1.0,1.0,0.3169837296009063,1.0,-2.580761909484864,1.921173334121704,0.6595886945724487,1.3382755517959597,0.0,0.0,0.0,77.58882904052734,53.0,-22.400978088378903,-0.0,1319.8553466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1957092285156,0.9310969710350036,0.256989061832428,0.2313074618577957,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956787109375,0.9990000128746032,0.3316531181335449,0.3952980935573578,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1957092285156,0.9479541182518004,0.2695025205612182,0.1885538101196289,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956787109375,0.9849514365196228,0.3029095828533172,0.286683440208435,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1957397460937,0.9250069856643676,0.2524330019950866,1.1361294984817505,291.19561767578125,291.1499938964844,289.1041564941406,286.8889465332031,291.1849060058594,297.3212280273437,291.1950378417969,1.0,0.4574487209320068,1.0,1.0,0.3145321011543274,1.0,-2.577118396759033,1.92530369758606,0.6518146991729736,1.3435838222503662,0.0,0.0,0.0,68.41761779785156,56.0,-16.748167037963867,-0.0,1275.011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
