time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1957092285156,0.9310969710350036,0.256989061832428,0.2313074618577957,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956787109375,0.9990000128746032,0.3316531181335449,0.3952980935573578,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1957092285156,0.9479541182518004,0.2695025205612182,0.1885538101196289,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956787109375,0.9849514365196228,0.3029095828533172,0.286683440208435,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1957397460937,0.9250069856643676,0.2524330019950866,1.1361294984817505,291.19561767578125,291.1499938964844,289.1041564941406,286.8889465332031,291.1849060058594,297.3212280273437,291.1950378417969,1.0,0.4574487209320068,1.0,1.0,0.3145321011543274,1.0,-2.577118396759033,1.92530369758606,0.6518146991729736,1.3435838222503662,0.0,0.0,0.0,68.41761779785156,56.0,-16.748167037963867,-0.0,1275.011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.9540303349494934,0.2584308981895447,0.2324964255094528,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842956542969,0.9990000128746032,0.3360650539398193,0.3725594580173492,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.9699221849441528,0.2713037133216858,0.1897265911102295,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842956542969,0.9990000128746032,0.3050492107868194,0.2865641415119171,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.9469062685966492,0.2529568672180176,1.1379302740097046,291.1842346191406,291.1499938964844,289.12225341796875,286.8627624511719,291.1752014160156,297.3271789550781,291.1837158203125,1.0,0.4531326293945312,1.0,1.0,0.3120804727077484,1.0,-2.5609166622161865,1.920892357826233,0.6400242447853088,1.342595100402832,0.0,0.0,0.0,65.10260009765625,76.0,-15.445371627807615,-0.0,1240.404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.9540303349494934,0.2584308981895447,0.2324964255094528,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842956542969,0.9990000128746032,0.3360650539398193,0.3725594580173492,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.9699221849441528,0.2713037133216858,0.1897265911102295,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842956542969,0.9990000128746032,0.3050492107868194,0.2865641415119171,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.9469062685966492,0.2529568672180176,1.1379302740097046,291.1842346191406,291.1499938964844,289.12225341796875,286.8627624511719,291.1752014160156,297.3271789550781,291.1837158203125,1.0,0.4531326293945312,1.0,1.0,0.3120804727077484,1.0,-2.5609166622161865,1.920892357826233,0.6400242447853088,1.342595100402832,0.0,0.0,0.0,65.10260009765625,76.0,-15.445371627807615,-0.0,1240.404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.9541457891464232,0.2591701447963714,0.2331513911485672,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.179443359375,0.9990000128746032,0.3384641110897064,0.3734838664531708,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.9701969623565674,0.2722279727458954,0.190363198518753,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.179443359375,0.9990000128746032,0.3062642514705658,0.2872911691665649,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.9464228749275208,0.2532539665699005,1.1391968727111816,291.17938232421875,291.1499938964844,289.1309814453125,286.84967041015625,291.1733703613281,297.3318176269531,291.1791381835937,1.0,0.454507440328598,1.0,1.0,0.3108546733856201,1.0,-2.565833568572998,1.927511096000672,0.638322651386261,1.3476691246032717,0.0,0.0,0.0,65.36011505126953,76.0,-13.43802261352539,-0.0,1247.559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1782531738281,0.9481411576271056,0.259923368692398,0.2338530123233795,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1782531738281,0.9990000128746032,0.3405370116233825,0.38111612200737,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1782531738281,0.9648466110229492,0.2731703221797943,0.1910389512777328,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1782531738281,0.9980853796005248,0.3073758780956268,0.2907952666282654,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1782531738281,0.9396825432777404,0.2535751760005951,1.140749454498291,291.1782531738281,291.1499938964844,289.13946533203125,286.83660888671875,291.17791748046875,297.3343200683594,291.1785583496094,1.0,0.4578336775302887,1.0,1.0,0.3102272152900696,1.0,-2.580625295639038,1.939301609992981,0.6413237452507019,1.3559690713882446,0.0,0.0,0.0,66.76535034179688,96.0,-7.076016902923584,-0.0,1272.1480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.9163079857826232,0.2614568471908569,0.2353951781988144,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.9990000128746032,0.3428045213222503,0.419187843799591,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.9343183040618896,0.2750895321369171,0.1925046443939209,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.974148452281952,0.3095281422138214,0.2930137515068054,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.9071470499038696,0.2542457580566406,1.1446001529693604,291.1836853027344,291.1429443359375,289.1556701660156,286.810791015625,291.18896484375,297.32989501953125,291.1842041015625,1.0,0.4691446721553802,1.0,1.0,0.3089723587036133,1.0,-2.6262762546539307,1.9735960960388184,0.6526800990104675,1.379760980606079,0.0,0.0,0.0,73.14542388916016,116.0,4.037024974822998,-0.0,1359.090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.9163079857826232,0.2614568471908569,0.2353951781988144,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.9990000128746032,0.3428045213222503,0.419187843799591,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.9343183040618896,0.2750895321369171,0.1925046443939209,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.974148452281952,0.3095281422138214,0.2930137515068054,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.9071470499038696,0.2542457580566406,1.1446001529693604,291.1836853027344,291.1429443359375,289.1556701660156,286.810791015625,291.18896484375,297.32989501953125,291.1842041015625,1.0,0.4691446721553802,1.0,1.0,0.3089723587036133,1.0,-2.6262762546539307,1.9735960960388184,0.6526800990104675,1.379760980606079,0.0,0.0,0.0,73.14542388916016,116.0,4.037024974822998,-0.0,1359.090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1888122558594,0.853843629360199,0.2628791928291321,0.2372568398714065,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1888122558594,0.938072919845581,0.3437824249267578,0.4238775670528412,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1888122558594,0.8683946132659912,0.276909202337265,0.1942263692617416,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1888122558594,0.9037401080131532,0.3116219341754913,0.2955928146839142,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1888122558594,0.8456047773361206,0.2547872364521026,1.1499806642532349,291.1888122558594,291.1241149902344,289.1708679199219,286.7854919433594,291.191650390625,297.31842041015625,291.18896484375,1.0,0.4826669096946716,1.0,1.0,0.3077174723148346,1.0,-2.6451103687286377,1.9897263050079343,0.6553840637207031,1.3918070793151855,0.0,0.0,0.0,88.62135314941406,136.0,4.741212368011475,-0.0,1453.2904052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1888122558594,0.853843629360199,0.2628791928291321,0.2372568398714065,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1888122558594,0.938072919845581,0.3437824249267578,0.4238775670528412,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1888122558594,0.8683946132659912,0.276909202337265,0.1942263692617416,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1888122558594,0.9037401080131532,0.3116219341754913,0.2955928146839142,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1888122558594,0.8456047773361206,0.2547872364521026,1.1499806642532349,291.1888122558594,291.1241149902344,289.1708679199219,286.7854919433594,291.191650390625,297.31842041015625,291.18896484375,1.0,0.4826669096946716,1.0,1.0,0.3077174723148346,1.0,-2.6451103687286377,1.9897263050079343,0.6553840637207031,1.3918070793151855,0.0,0.0,0.0,88.62135314941406,136.0,4.741212368011475,-0.0,1453.2904052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18756103515625,0.8113414645195007,0.2642138302326202,0.239114448428154,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875305175781,0.8838264346122742,0.3454369902610779,0.4266194403171539,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18756103515625,0.8248656392097473,0.2786560654640198,0.1959549933671951,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18756103515625,0.855930507183075,0.3136665523052215,0.2982075214385986,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18756103515625,0.802306056022644,0.2552443146705627,1.1553250551223757,291.1875305175781,291.1066589355469,289.1849670410156,286.76104736328125,291.18670654296875,297.3113098144531,291.1874389648437,1.0,0.4971573054790497,1.0,1.0,0.3055547177791595,1.0,-2.661332607269287,2.0065009593963623,0.6548316478729248,1.4050880670547483,0.0,0.0,0.0,106.39119720458984,139.0,-0.763775110244751,-0.0,1556.0283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18756103515625,0.8113414645195007,0.2642138302326202,0.239114448428154,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875305175781,0.8838264346122742,0.3454369902610779,0.4266194403171539,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18756103515625,0.8248656392097473,0.2786560654640198,0.1959549933671951,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18756103515625,0.855930507183075,0.3136665523052215,0.2982075214385986,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18756103515625,0.802306056022644,0.2552443146705627,1.1553250551223757,291.1875305175781,291.1066589355469,289.1849670410156,286.76104736328125,291.18670654296875,297.3113098144531,291.1874389648437,1.0,0.4971573054790497,1.0,1.0,0.3055547177791595,1.0,-2.661332607269287,2.0065009593963623,0.6548316478729248,1.4050880670547483,0.0,0.0,0.0,106.39119720458984,139.0,-0.763775110244751,-0.0,1556.0283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.7887316942214966,0.2654656767845154,0.2406895905733108,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833190917969,0.8595665097236633,0.3473728895187378,0.4295216202735901,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.8033143281936646,0.2803305983543396,0.1974726766347885,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833190917969,0.8339256048202515,0.3156490623950958,0.3005494475364685,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.7789742350578308,0.2556278109550476,1.1593061685562134,291.18328857421875,291.0906677246094,289.1978454589844,286.7376708984375,291.1804504394531,297.3061218261719,291.18310546875,1.0,0.5068827867507935,1.0,1.0,0.3033919334411621,1.0,-2.675333023071289,2.0219173431396484,0.6534156799316406,1.4173260927200315,0.0,0.0,0.0,118.62173461914062,127.0,-4.719369888305664,-0.0,1631.4337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.7887316942214966,0.2654656767845154,0.2406895905733108,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833190917969,0.8595665097236633,0.3473728895187378,0.4295216202735901,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.8033143281936646,0.2803305983543396,0.1974726766347885,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833190917969,0.8339256048202515,0.3156490623950958,0.3005494475364685,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.7789742350578308,0.2556278109550476,1.1593061685562134,291.18328857421875,291.0906677246094,289.1978454589844,286.7376708984375,291.1804504394531,297.3061218261719,291.18310546875,1.0,0.5068827867507935,1.0,1.0,0.3033919334411621,1.0,-2.675333023071289,2.0219173431396484,0.6534156799316406,1.4173260927200315,0.0,0.0,0.0,118.62173461914062,127.0,-4.719369888305664,-0.0,1631.4337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.7855318188667297,0.2660758197307586,0.2413175702095031,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.8563688397407532,0.3483921587467193,0.43085777759552,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.8002231121063232,0.2811525166034698,0.198108434677124,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.8310410976409912,0.3166253268718719,0.3015550374984741,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806030273437,0.7754261493682861,0.2558029890060425,1.1605018377304075,291.1805114746094,291.083251953125,289.2038269042969,286.7264709472656,291.1767578125,297.3039245605469,291.1802673339844,1.0,0.5087606906890869,1.0,1.0,0.3023105561733246,1.0,-2.6807351112365723,2.028549194335937,0.6521859765052795,1.422741174697876,0.0,0.0,0.0,120.91455841064452,127.0,-6.267488479614258,-0.0,1649.6475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.7859546542167664,0.2666831314563751,0.2418662011623382,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.8569941520690918,0.3494322896003723,0.432122528553009,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17535400390625,0.8008244633674622,0.2819707989692688,0.1986820101737976,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753234863281,0.8316485285758972,0.3175969421863556,0.3024758398532867,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754150390625,0.775421679019928,0.2559739947319031,1.1612941026687622,291.1752319335937,291.07623291015625,289.2095031738281,286.71563720703125,291.1664733886719,297.302001953125,291.1745300292969,1.0,0.509384274482727,1.0,1.0,0.3003861308097839,1.0,-2.685312509536743,2.036781072616577,0.6485315561294556,1.4299126863479614,0.0,0.0,0.0,121.18111419677734,115.0,-11.66478157043457,-0.0,1657.4737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.7939115166664124,0.2678625583648681,0.2427944988012313,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.8658130168914795,0.3515207469463348,0.434485912322998,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571044921875,0.8092017769813538,0.2835759222507477,0.1996989548206329,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.8397548794746399,0.3195053935050964,0.3041381239891052,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.7823653817176819,0.256289541721344,1.162055730819702,291.1569519042969,291.0634155273437,289.2198181152344,286.6951904296875,291.1435241699219,297.2983093261719,291.1560363769531,1.0,0.507864773273468,1.0,1.0,0.2965372502803802,1.0,-2.692749500274658,2.0523910522460938,0.6403585076332092,1.4437811374664309,0.0,0.0,0.0,117.77579498291016,103.0,-21.959300994873047,-0.0,1652.6292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.7939115166664124,0.2678625583648681,0.2427944988012313,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.8658130168914795,0.3515207469463348,0.434485912322998,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571044921875,0.8092017769813538,0.2835759222507477,0.1996989548206329,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.8397548794746399,0.3195053935050964,0.3041381239891052,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.7823653817176819,0.256289541721344,1.162055730819702,291.1569519042969,291.0634155273437,289.2198181152344,286.6951904296875,291.1435241699219,297.2983093261719,291.1560363769531,1.0,0.507864773273468,1.0,1.0,0.2965372502803802,1.0,-2.692749500274658,2.0523910522460938,0.6403585076332092,1.4437811374664309,0.0,0.0,0.0,117.77579498291016,103.0,-21.959300994873047,-0.0,1652.6292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.809264600276947,0.2689983546733856,0.2435553967952728,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.8829421401023865,0.3535931408405304,0.4366644322872162,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.8241397142410278,0.2851423919200897,0.2005892843008041,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.8554725646972656,0.3213689923286438,0.3056238293647766,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.796708881855011,0.2565721273422241,1.1620323657989502,291.1355285644531,291.0523681640625,289.228759765625,286.6766052246094,291.1192932128906,297.29473876953125,291.134521484375,1.0,0.5038973093032837,1.0,1.0,0.2926883697509765,1.0,-2.698506116867065,2.0668704509735107,0.6316357254981995,1.4568885564804075,0.0,0.0,0.0,110.93305206298828,91.0,-27.93743896484375,-0.0,1629.5130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.809264600276947,0.2689983546733856,0.2435553967952728,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.8829421401023865,0.3535931408405304,0.4366644322872162,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.8241397142410278,0.2851423919200897,0.2005892843008041,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.8554725646972656,0.3213689923286438,0.3056238293647766,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.796708881855011,0.2565721273422241,1.1620323657989502,291.1355285644531,291.0523681640625,289.228759765625,286.6766052246094,291.1192932128906,297.29473876953125,291.134521484375,1.0,0.5038973093032837,1.0,1.0,0.2926883697509765,1.0,-2.698506116867065,2.0668704509735107,0.6316357254981995,1.4568885564804075,0.0,0.0,0.0,110.93305206298828,91.0,-27.93743896484375,-0.0,1629.5130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134948730469,0.8300279974937439,0.2701021730899811,0.2442099303007125,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11334228515625,0.9083583354949952,0.3556394875049591,0.43871009349823,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.8454364538192749,0.2866809964179992,0.2013999074697494,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134033203125,0.8791861534118652,0.323195219039917,0.3069934844970703,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1135559082031,0.8174266815185547,0.256828635931015,1.1615098714828491,291.11328125,291.0430908203125,289.2362060546875,286.66015625,291.09637451171875,297.291259765625,291.1122741699219,1.0,0.4984435141086578,1.0,1.0,0.2891603410243988,1.0,-2.703176736831665,2.07976508140564,0.6234116554260254,1.4686545133590698,0.0,0.0,0.0,102.05608367919922,79.0,-30.09988784790039,-0.0,1595.3634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134948730469,0.8300279974937439,0.2701021730899811,0.2442099303007125,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11334228515625,0.9083583354949952,0.3556394875049591,0.43871009349823,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.8454364538192749,0.2866809964179992,0.2013999074697494,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134033203125,0.8791861534118652,0.323195219039917,0.3069934844970703,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1135559082031,0.8174266815185547,0.256828635931015,1.1615098714828491,291.11328125,291.0430908203125,289.2362060546875,286.66015625,291.09637451171875,297.291259765625,291.1122741699219,1.0,0.4984435141086578,1.0,1.0,0.2891603410243988,1.0,-2.703176736831665,2.07976508140564,0.6234116554260254,1.4686545133590698,0.0,0.0,0.0,102.05608367919922,79.0,-30.09988784790039,-0.0,1595.3634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904541015625,0.8588998317718506,0.2711836099624634,0.2447991967201233,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903015136719,0.9472264051437378,0.3576596677303314,0.4406638443470001,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904235839844,0.8762747049331665,0.2882007956504822,0.2021622210741043,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903625488281,0.9132772088050842,0.3249917924404144,0.3082876205444336,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09051513671875,0.844535768032074,0.2570663392543793,1.1606775522232056,291.0902404785156,291.0357360839844,289.2421264648437,286.6461181640625,291.0724182128906,297.2879333496094,291.08917236328125,1.0,0.4920783936977386,1.0,1.0,0.285632312297821,1.0,-2.707162618637085,2.0921618938446045,0.6150006055831909,1.480077028274536,0.0,0.0,0.0,91.97711944580078,67.0,-31.74291229248047,-0.0,1554.576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904541015625,0.8588998317718506,0.2711836099624634,0.2447991967201233,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903015136719,0.9472264051437378,0.3576596677303314,0.4406638443470001,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904235839844,0.8762747049331665,0.2882007956504822,0.2021622210741043,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903625488281,0.9132772088050842,0.3249917924404144,0.3082876205444336,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09051513671875,0.844535768032074,0.2570663392543793,1.1606775522232056,291.0902404785156,291.0357360839844,289.2421264648437,286.6461181640625,291.0724182128906,297.2879333496094,291.08917236328125,1.0,0.4920783936977386,1.0,1.0,0.285632312297821,1.0,-2.707162618637085,2.0921618938446045,0.6150006055831909,1.480077028274536,0.0,0.0,0.0,91.97711944580078,67.0,-31.74291229248047,-0.0,1554.576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0784912109375,0.8783518075942993,0.2717150747776031,0.2450752109289169,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07830810546875,0.9700623154640198,0.3586581349372864,0.44161257147789,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0784606933594,0.8967664837837219,0.2889531850814819,0.202530026435852,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.078369140625,0.9375486373901368,0.3258785009384155,0.3089127540588379,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785522460937,0.8626518249511719,0.2571780383586883,1.1601768732070925,291.0782470703125,291.0328063964844,289.2445068359375,286.6400451660156,291.0599975585937,297.2862854003906,291.0771789550781,1.0,0.4886632561683655,1.0,1.0,0.2838683128356933,1.0,-2.70896315574646,2.098226547241211,0.610736608505249,1.4856985807418823,0.0,0.0,0.0,86.64672088623047,67.0,-32.55936813354492,-0.0,1532.52392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679626464844,0.9023814797401428,0.2722419798374176,0.2453411966562271,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.992883026599884,0.359650045633316,0.4425454139709472,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06793212890625,0.9232093691825868,0.2897019386291504,0.2028908282518386,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06787109375,0.96515554189682,0.3267588913440704,0.3095259368419647,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679931640625,0.885425329208374,0.2572861611843109,1.1596322059631348,291.0677795410156,291.0303955078125,289.2464599609375,286.6347045898437,291.0527038574219,297.2846984863281,291.0670471191406,1.0,0.4851354658603668,1.0,1.0,0.28285613656044,1.0,-2.7106611728668213,2.102303266525269,0.6083580255508423,1.4893629550933838,0.0,0.0,0.0,81.18502807617188,70.0,-29.887731552124023,-0.0,1509.6829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.9227423071861268,0.2732636630535126,0.2461345940828323,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.9990000128746032,0.3621030151844024,0.4304861724376678,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.9453221559524536,0.2911699116230011,0.2038172036409378,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.9838916063308716,0.3284837007522583,0.3110228180885315,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.9029151797294616,0.2574718296527862,1.1598515510559082,291.0508728027344,291.027099609375,289.2491149902344,286.6261901855469,291.0365295410156,297.2832946777344,291.050048828125,1.0,0.4817880392074585,1.0,1.0,0.2808317542076111,1.0,-2.703139305114746,2.1025259494781494,0.6006134748458862,1.4913983345031738,0.0,0.0,0.0,77.3993911743164,73.0,-25.957015991210938,-0.0,1482.0609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.9227423071861268,0.2732636630535126,0.2461345940828323,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.9990000128746032,0.3621030151844024,0.4304861724376678,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.9453221559524536,0.2911699116230011,0.2038172036409378,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.9838916063308716,0.3284837007522583,0.3110228180885315,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.9029151797294616,0.2574718296527862,1.1598515510559082,291.0508728027344,291.027099609375,289.2491149902344,286.6261901855469,291.0365295410156,297.2832946777344,291.050048828125,1.0,0.4817880392074585,1.0,1.0,0.2808317542076111,1.0,-2.703139305114746,2.1025259494781494,0.6006134748458862,1.4913983345031738,0.0,0.0,0.0,77.3993911743164,73.0,-25.957015991210938,-0.0,1482.0609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.932195782661438,0.2742626667022705,0.2469830811023712,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338439941406,0.9990000128746032,0.3654688596725464,0.4208089411258697,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.9549433588981628,0.2926249802112579,0.204792320728302,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338439941406,0.9913938641548156,0.3301891684532165,0.3125793635845184,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.91046941280365,0.2576569616794586,1.1604228019714355,291.0337829589844,291.0260009765625,289.25,286.620849609375,291.02056884765625,297.2861328125,291.03302001953125,1.0,0.4804034531116485,1.0,1.0,0.2788074016571045,1.0,-2.6994495391845703,2.105449676513672,0.5939998626708984,1.494937300682068,0.0,0.0,0.0,75.95872497558594,91.0,-24.184749603271484,-0.0,1470.0809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.932195782661438,0.2742626667022705,0.2469830811023712,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338439941406,0.9990000128746032,0.3654688596725464,0.4208089411258697,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339050292969,0.9549433588981628,0.2926249802112579,0.204792320728302,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338439941406,0.9913938641548156,0.3301891684532165,0.3125793635845184,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.91046941280365,0.2576569616794586,1.1604228019714355,291.0337829589844,291.0260009765625,289.25,286.620849609375,291.02056884765625,297.2861328125,291.03302001953125,1.0,0.4804034531116485,1.0,1.0,0.2788074016571045,1.0,-2.6994495391845703,2.105449676513672,0.5939998626708984,1.494937300682068,0.0,0.0,0.0,75.95872497558594,91.0,-24.184749603271484,-0.0,1470.0809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0219421386719,0.9099087715148926,0.27303346991539,0.2464547455310821,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218811035156,0.9990000128746032,0.3655586540699005,0.4471610486507416,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0219116210937,0.933146834373474,0.2917855083942413,0.2046727538108825,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218811035156,0.9742386341094972,0.3295722305774688,0.3126365840435028,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0219421386719,0.8895315527915955,0.2553941905498504,1.1535664796829224,291.0218505859375,291.0260009765625,289.25,286.6183776855469,291.0144958496094,297.2642517089844,291.0215759277344,1.0,0.4859485030174255,1.0,1.0,0.2783327996730804,1.0,-2.7148256301879883,2.1177093982696533,0.597116231918335,1.5034259557724,0.0,0.0,0.0,80.1138687133789,109.0,-17.010114669799805,-0.0,1510.6209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0219421386719,0.9099087715148926,0.27303346991539,0.2464547455310821,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218811035156,0.9990000128746032,0.3655586540699005,0.4471610486507416,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0219116210937,0.933146834373474,0.2917855083942413,0.2046727538108825,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218811035156,0.9742386341094972,0.3295722305774688,0.3126365840435028,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0219421386719,0.8895315527915955,0.2553941905498504,1.1535664796829224,291.0218505859375,291.0260009765625,289.25,286.6183776855469,291.0144958496094,297.2642517089844,291.0215759277344,1.0,0.4859485030174255,1.0,1.0,0.2783327996730804,1.0,-2.7148256301879883,2.1177093982696533,0.597116231918335,1.5034259557724,0.0,0.0,0.0,80.1138687133789,109.0,-17.010114669799805,-0.0,1510.6209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.013427734375,0.8591113090515137,0.2725139558315277,0.2463402897119522,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133361816406,0.952814757823944,0.3648593425750732,0.4502367377281189,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133972167969,0.8784914612770081,0.2915651798248291,0.2048021852970123,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01336669921875,0.9166316390037536,0.3295482993125915,0.3130002021789551,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.013427734375,0.8399943709373474,0.2535814642906189,1.1473959684371948,291.0133056640625,291.0260009765625,289.25,286.6181945800781,291.00555419921875,297.24420166015625,291.0128173828125,1.0,0.4940898418426513,1.0,1.0,0.2778581976890564,1.0,-2.7111973762512207,2.1164376735687256,0.5947598814964294,1.5030511617660522,0.0,0.0,0.0,92.60317993164062,127.0,-14.283771514892578,-0.0,1563.0048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.013427734375,0.8591113090515137,0.2725139558315277,0.2463402897119522,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133361816406,0.952814757823944,0.3648593425750732,0.4502367377281189,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133972167969,0.8784914612770081,0.2915651798248291,0.2048021852970123,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01336669921875,0.9166316390037536,0.3295482993125915,0.3130002021789551,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.013427734375,0.8399943709373474,0.2535814642906189,1.1473959684371948,291.0133056640625,291.0260009765625,289.25,286.6181945800781,291.00555419921875,297.24420166015625,291.0128173828125,1.0,0.4940898418426513,1.0,1.0,0.2778581976890564,1.0,-2.7111973762512207,2.1164376735687256,0.5947598814964294,1.5030511617660522,0.0,0.0,0.0,92.60317993164062,127.0,-14.283771514892578,-0.0,1563.0048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089111328125,0.8384872078895569,0.2724043428897857,0.2464761137962341,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00885009765625,0.9257438778877258,0.3648587465286255,0.4504844844341278,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089111328125,0.8567055463790894,0.2916004359722137,0.2050086408853531,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088806152344,0.8924550414085388,0.3296813368797302,0.3133715987205505,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089416503906,0.8197564482688904,0.2528119385242462,1.145121693611145,291.0088195800781,291.0260009765625,289.25,286.6189270019531,291.0018005371094,297.23760986328125,291.0084533691406,1.0,0.4987387061119079,1.0,1.0,0.2776208817958832,1.0,-2.7090981006622314,2.115583658218384,0.5935145020484924,1.502832531929016,0.0,0.0,0.0,99.82068634033205,127.0,-13.231428146362305,-0.0,1593.6312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061950683594,0.8211483955383301,0.2723594307899475,0.2466883808374405,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061950683594,0.9028518199920654,0.36501145362854,0.4509634971618652,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061950683594,0.8386141061782837,0.2917042672634125,0.2052757292985916,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061950683594,0.8724669218063354,0.3298836648464203,0.3138255476951599,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061950683594,0.8012286424636841,0.2521179914474487,1.1432524919509888,291.00616455078125,291.0260009765625,289.25,286.62017822265625,291.0025634765625,297.2325439453125,291.006103515625,1.0,0.5037383437156677,1.0,1.0,0.2779366374015808,1.0,-2.708414554595948,2.1143486499786377,0.5940658450126648,1.5017143487930298,0.0,0.0,0.0,107.29196166992188,130.0,-9.522222518920898,-0.0,1627.1507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061950683594,0.8009905815124512,0.2724245488643646,0.2470711171627044,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061950683594,0.8799842596054077,0.3656340539455414,0.4521076679229736,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061950683594,0.8192564249038696,0.2920809090137481,0.2057867646217346,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061950683594,0.8512260913848877,0.3304568827152252,0.3147026002407074,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061950683594,0.7793816924095154,0.2509281933307647,1.139485239982605,291.0061950683594,291.0260009765625,289.25,286.6241760253906,291.0057373046875,297.2256774902344,291.0062561035156,1.0,0.5098366141319275,1.0,1.0,0.2785680890083313,1.0,-2.707073450088501,2.111698865890503,0.5953744053840637,1.4993388652801514,0.0,0.0,0.0,117.1231918334961,133.0,-2.437993049621582,-0.0,1670.5849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
