time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061950683594,0.8009905815124512,0.2724245488643646,0.2470711171627044,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061950683594,0.8799842596054077,0.3656340539455414,0.4521076679229736,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061950683594,0.8192564249038696,0.2920809090137481,0.2057867646217346,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061950683594,0.8512260913848877,0.3304568827152252,0.3147026002407074,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061950683594,0.7793816924095154,0.2509281933307647,1.139485239982605,291.0061950683594,291.0260009765625,289.25,286.6241760253906,291.0057373046875,297.2256774902344,291.0062561035156,1.0,0.5098366141319275,1.0,1.0,0.2785680890083313,1.0,-2.707073450088501,2.111698865890503,0.5953744053840637,1.4993388652801514,0.0,0.0,0.0,117.1231918334961,133.0,-2.437993049621582,-0.0,1670.5849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.00830078125,0.7886849045753479,0.272650271654129,0.2474943399429321,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00830078125,0.8670780062675476,0.3665359914302826,0.4534839391708374,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.00830078125,0.8076696395874023,0.2926399409770965,0.2063436657190323,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.00830078125,0.8394098281860352,0.3312079310417175,0.3156382441520691,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082702636719,0.7664129734039307,0.2499642223119735,1.136203050613403,291.0083312988281,291.0260009765625,289.25,286.6300354003906,291.009765625,297.2217102050781,291.0084533691406,1.0,0.5142018795013428,1.0,1.0,0.2791995704174042,1.0,-2.706702470779419,2.109732389450073,0.5969700813293457,1.4974147081375122,0.0,0.0,0.0,123.87347412109376,121.0,1.6391165256500244,-0.0,1701.18701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.00830078125,0.7886849045753479,0.272650271654129,0.2474943399429321,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00830078125,0.8670780062675476,0.3665359914302826,0.4534839391708374,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.00830078125,0.8076696395874023,0.2926399409770965,0.2063436657190323,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.00830078125,0.8394098281860352,0.3312079310417175,0.3156382441520691,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082702636719,0.7664129734039307,0.2499642223119735,1.136203050613403,291.0083312988281,291.0260009765625,289.25,286.6300354003906,291.009765625,297.2217102050781,291.0084533691406,1.0,0.5142018795013428,1.0,1.0,0.2791995704174042,1.0,-2.706702470779419,2.109732389450073,0.5969700813293457,1.4974147081375122,0.0,0.0,0.0,123.87347412109376,121.0,1.6391165256500244,-0.0,1701.18701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121765136719,0.7904387712478638,0.2729965448379516,0.2477458119392395,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01220703125,0.869448184967041,0.3676121532917022,0.4547079205513,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.01220703125,0.8097079396247864,0.2933390438556671,0.2067815959453582,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.01220703125,0.8415006399154663,0.3320907950401306,0.3164060711860657,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121765136719,0.7669386863708496,0.2491789013147354,1.1323388814926147,291.0122375488281,291.0260009765625,289.25,286.6376037597656,291.0150756835937,297.2196044921875,291.0124206542969,1.0,0.512956440448761,1.0,1.0,0.279979795217514,1.0,-2.7049436569213867,2.106396675109864,0.5985469222068787,1.4944719076156616,0.0,0.0,0.0,122.98738098144533,109.0,4.531957626342773,-0.0,1694.5133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121765136719,0.7904387712478638,0.2729965448379516,0.2477458119392395,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01220703125,0.869448184967041,0.3676121532917022,0.4547079205513,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.01220703125,0.8097079396247864,0.2933390438556671,0.2067815959453582,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.01220703125,0.8415006399154663,0.3320907950401306,0.3164060711860657,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121765136719,0.7669386863708496,0.2491789013147354,1.1323388814926147,291.0122375488281,291.0260009765625,289.25,286.6376037597656,291.0150756835937,297.2196044921875,291.0124206542969,1.0,0.512956440448761,1.0,1.0,0.279979795217514,1.0,-2.7049436569213867,2.106396675109864,0.5985469222068787,1.4944719076156616,0.0,0.0,0.0,122.98738098144533,109.0,4.531957626342773,-0.0,1694.5133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169677734375,0.8011937737464905,0.2734611332416534,0.2479272335767746,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170288085937,0.8816521763801575,0.3688254356384277,0.4558663666248321,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169982910156,0.820286750793457,0.2941706478595733,0.2071754038333892,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169982910156,0.852571427822113,0.3330945074558258,0.3171034753322601,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169677734375,0.7760640382766724,0.2485577464103698,1.1283395290374756,291.0170288085937,291.0260009765625,289.25,286.646728515625,291.0205993652344,297.21893310546875,291.0172424316406,1.0,0.5087490677833557,1.0,1.0,0.2807600498199463,1.0,-2.702737808227539,2.1027393341064453,0.5999983549118042,1.491282343864441,0.0,0.0,0.0,117.33727264404295,97.0,6.157974720001221,-0.0,1665.2462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169677734375,0.8011937737464905,0.2734611332416534,0.2479272335767746,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170288085937,0.8816521763801575,0.3688254356384277,0.4558663666248321,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169982910156,0.820286750793457,0.2941706478595733,0.2071754038333892,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169982910156,0.852571427822113,0.3330945074558258,0.3171034753322601,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169677734375,0.7760640382766724,0.2485577464103698,1.1283395290374756,291.0170288085937,291.0260009765625,289.25,286.646728515625,291.0205993652344,297.21893310546875,291.0172424316406,1.0,0.5087490677833557,1.0,1.0,0.2807600498199463,1.0,-2.702737808227539,2.1027393341064453,0.5999983549118042,1.491282343864441,0.0,0.0,0.0,117.33727264404295,97.0,6.157974720001221,-0.0,1665.2462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01959228515625,0.8091535568237305,0.2737312316894531,0.2480127513408661,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196228027344,0.8907574415206909,0.3694728910923004,0.4564432203769684,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01959228515625,0.8279141187667847,0.2946293950080871,0.2073718607425689,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196228027344,0.8609382510185242,0.3336349725723266,0.3174474239349365,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195617675781,0.783245325088501,0.2483008503913879,1.1263868808746338,291.0196228027344,291.0260009765625,289.25,286.6518249511719,291.0234680175781,297.218994140625,291.0198669433594,1.0,0.5059362053871155,1.0,1.0,0.2811501622200012,1.0,-2.701676368713379,2.100940465927124,0.6007358431816101,1.4897067546844482,0.0,0.0,0.0,113.42372131347656,97.0,6.697391986846924,-0.0,1645.6773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02178955078125,0.8183038830757141,0.2740220427513122,0.2480998337268829,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218200683594,0.9017932415008544,0.3701421022415161,0.4570237696170807,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02178955078125,0.8371314406394958,0.2951123714447021,0.2075719088315963,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02178955078125,0.8712344169616699,0.3341968357563019,0.3177935481071472,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02178955078125,0.7921222448348999,0.2480746805667877,1.124487042427063,291.0218200683594,291.0260009765625,289.25,286.6572570800781,291.0247497558594,297.21923828125,291.0219421386719,1.0,0.5028020143508911,1.0,1.0,0.2813081443309784,1.0,-2.700690746307373,2.0997843742370605,0.6009064316749573,1.4887545108795166,0.0,0.0,0.0,109.0173568725586,85.0,6.072554111480713,-0.0,1623.9661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.841128945350647,0.2746487855911255,0.2482806891202926,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.024658203125,0.9328612685203552,0.3715278506278991,0.4581970274448395,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.024658203125,0.8615385293960571,0.2961349487304687,0.2079850286245346,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.024658203125,0.8982724547386169,0.3353691101074219,0.3184956312179565,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.8149165511131287,0.2476984858512878,1.1208603382110596,291.024658203125,291.0260009765625,289.25,286.6690673828125,291.0270080566406,297.2200622558594,291.0247802734375,1.0,0.4958462715148926,1.0,1.0,0.2816241383552551,1.0,-2.698974132537842,2.097731113433838,0.6012431383132935,1.4870530366897583,0.0,0.0,0.0,99.16683959960938,73.0,4.581378936767578,-0.0,1576.17724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.841128945350647,0.2746487855911255,0.2482806891202926,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.024658203125,0.9328612685203552,0.3715278506278991,0.4581970274448395,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.024658203125,0.8615385293960571,0.2961349487304687,0.2079850286245346,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.024658203125,0.8982724547386169,0.3353691101074219,0.3184956312179565,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.8149165511131287,0.2476984858512878,1.1208603382110596,291.024658203125,291.0260009765625,289.25,286.6690673828125,291.0270080566406,297.2200622558594,291.0247802734375,1.0,0.4958462715148926,1.0,1.0,0.2816241383552551,1.0,-2.698974132537842,2.097731113433838,0.6012431383132935,1.4870530366897583,0.0,0.0,0.0,99.16683959960938,73.0,4.581378936767578,-0.0,1576.17724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.8741480112075806,0.2753244936466217,0.2484742403030395,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.9736509919166564,0.3729632496833801,0.4593891501426697,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.8969888687133789,0.2972204685211181,0.2084180563688278,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.939303696155548,0.3365938067436218,0.3192145824432373,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272827148437,0.8445146679878235,0.2474068254232406,1.117464303970337,291.0273132324219,291.0260009765625,289.25,286.6820068359375,291.0294189453125,297.22119140625,291.0274353027344,1.0,0.4882900714874267,1.0,1.0,0.2819401621818542,1.0,-2.6976118087768555,2.09592604637146,0.6016855835914612,1.48552143573761,0.0,0.0,0.0,88.4311294555664,61.0,3.95473313331604,-0.0,1524.8734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.8741480112075806,0.2753244936466217,0.2484742403030395,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.9736509919166564,0.3729632496833801,0.4593891501426697,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.8969888687133789,0.2972204685211181,0.2084180563688278,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.939303696155548,0.3365938067436218,0.3192145824432373,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272827148437,0.8445146679878235,0.2474068254232406,1.117464303970337,291.0273132324219,291.0260009765625,289.25,286.6820068359375,291.0294189453125,297.22119140625,291.0274353027344,1.0,0.4882900714874267,1.0,1.0,0.2819401621818542,1.0,-2.6976118087768555,2.09592604637146,0.6016855835914612,1.48552143573761,0.0,0.0,0.0,88.4311294555664,61.0,3.95473313331604,-0.0,1524.8734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.913560390472412,0.2760049104690552,0.2487564831972122,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286865234375,0.9990000128746032,0.374638557434082,0.4465456902980804,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.9410874247550964,0.2983235120773315,0.2089289873838424,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286865234375,0.9815942049026488,0.3378260731697082,0.320029616355896,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.8795896172523499,0.2471500933170318,1.1146496534347534,291.0286865234375,291.0260009765625,289.25,286.6958923339844,291.0268859863281,297.2229309082031,291.0284423828125,1.0,0.4797798693180084,1.0,1.0,0.2819013893604278,1.0,-2.684324026107788,2.086656332015991,0.5976676344871521,1.479605793952942,0.0,0.0,0.0,78.95137786865234,64.0,1.0704504251480105,-0.0,1462.9989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.913560390472412,0.2760049104690552,0.2487564831972122,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286865234375,0.9990000128746032,0.374638557434082,0.4465456902980804,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.9410874247550964,0.2983235120773315,0.2089289873838424,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286865234375,0.9815942049026488,0.3378260731697082,0.320029616355896,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.8795896172523499,0.2471500933170318,1.1146496534347534,291.0286865234375,291.0260009765625,289.25,286.6958923339844,291.0268859863281,297.2229309082031,291.0284423828125,1.0,0.4797798693180084,1.0,1.0,0.2819013893604278,1.0,-2.684324026107788,2.086656332015991,0.5976676344871521,1.479605793952942,0.0,0.0,0.0,78.95137786865234,64.0,1.0704504251480105,-0.0,1462.9989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253295898437,0.9332517981529236,0.276660680770874,0.2492213994264602,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253295898437,0.9990000128746032,0.3781051635742187,0.4233865439891815,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253295898437,0.9607246518135072,0.2994202077388763,0.209593579173088,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253295898437,0.9965844750404358,0.3390445709228515,0.3210451602935791,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253601074219,0.8952934145927429,0.2469156384468078,1.1129270792007446,291.0253295898437,291.0260009765625,289.25,286.71063232421875,291.0235290527344,297.2323303222656,291.0251770019531,1.0,0.4745115637779236,1.0,1.0,0.2818626463413238,1.0,-2.663403034210205,2.072166204452514,0.5912368893623352,1.4695076942443848,0.0,0.0,0.0,75.01409149169922,82.0,-2.2940168380737305,-0.0,1416.713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253295898437,0.9332517981529236,0.276660680770874,0.2492213994264602,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253295898437,0.9990000128746032,0.3781051635742187,0.4233865439891815,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253295898437,0.9607246518135072,0.2994202077388763,0.209593579173088,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253295898437,0.9965844750404358,0.3390445709228515,0.3210451602935791,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253601074219,0.8952934145927429,0.2469156384468078,1.1129270792007446,291.0253295898437,291.0260009765625,289.25,286.71063232421875,291.0235290527344,297.2323303222656,291.0251770019531,1.0,0.4745115637779236,1.0,1.0,0.2818626463413238,1.0,-2.663403034210205,2.072166204452514,0.5912368893623352,1.4695076942443848,0.0,0.0,0.0,75.01409149169922,82.0,-2.2940168380737305,-0.0,1416.713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.9335671067237854,0.2770091891288757,0.2495246678590774,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.9990000128746032,0.3800278902053833,0.4235328435897827,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.9612334966659546,0.299996942281723,0.2099861949682235,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.996944546699524,0.3396795392036438,0.3216319382190704,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.8950743675231934,0.2468416094779968,1.1125187873840332,291.0245056152344,291.0260009765625,289.25,286.71826171875,291.0246276855469,297.2379150390625,291.0245666503906,1.0,0.4751387238502502,1.0,1.0,0.2818432748317718,1.0,-2.664564371109009,2.0730717182159424,0.591492772102356,1.469845175743103,0.0,0.0,0.0,75.06050109863281,82.0,-1.4524410963058472,-0.0,1418.4962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253601074219,0.9276299476623536,0.2773683369159698,0.2498794645071029,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253601074219,0.9990000128746032,0.3815748989582062,0.4311465919017792,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253601074219,0.9559205174446106,0.3005895018577575,0.2104225307703018,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253601074219,0.993010401725769,0.3403287827968597,0.32227623462677,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253295898437,0.8895929455757141,0.2467901110649109,1.1124305725097656,291.0253601074219,291.0260009765625,289.25,286.7260131835937,291.02734375,297.2416076660156,291.0256042480469,1.0,0.4774742722511291,1.0,1.0,0.2818471789360046,1.0,-2.6732091903686523,2.0791330337524414,0.5940760374069214,1.4738154411315918,0.0,0.0,0.0,76.38668823242188,100.0,0.8157861232757568,-0.0,1436.1927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.904251217842102,0.2781036496162414,0.2506978213787079,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.9990000128746032,0.3829789757728576,0.4628190696239471,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.9323909282684326,0.3018044829368591,0.211389273405075,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.9743494987487792,0.3416531383991241,0.3236879408359527,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8685588836669922,0.2467164099216461,1.112891674041748,291.0298767089844,291.0260009765625,289.25,286.741943359375,291.03472900390625,297.2405700683594,291.0303039550781,1.0,0.4863793551921844,1.0,1.0,0.2818549573421478,1.0,-2.7068612575531006,2.1026816368103027,0.6041797399520874,1.4895896911621094,0.0,0.0,0.0,82.04708862304688,118.0,5.335538387298584,-0.0,1508.396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.904251217842102,0.2781036496162414,0.2506978213787079,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.9990000128746032,0.3829789757728576,0.4628190696239471,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.9323909282684326,0.3018044829368591,0.211389273405075,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.9743494987487792,0.3416531383991241,0.3236879408359527,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8685588836669922,0.2467164099216461,1.112891674041748,291.0298767089844,291.0260009765625,289.25,286.741943359375,291.03472900390625,297.2405700683594,291.0303039550781,1.0,0.4863793551921844,1.0,1.0,0.2818549573421478,1.0,-2.7068612575531006,2.1026816368103027,0.6041797399520874,1.4895896911621094,0.0,0.0,0.0,82.04708862304688,118.0,5.335538387298584,-0.0,1508.396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.8578524589538574,0.2787500917911529,0.2517827153205871,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.9601222276687622,0.3829114139080047,0.4722593426704407,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.8817641139030457,0.3029451072216034,0.21257384121418,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.9210603833198548,0.3429003357887268,0.3253912627696991,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.8256409764289856,0.2465446889400482,1.1146681308746338,291.03436279296875,291.0260009765625,289.25,286.7582702636719,291.0367431640625,297.2315673828125,291.03448486328125,1.0,0.4977098405361175,1.0,1.0,0.281862735748291,1.0,-2.722944974899292,2.113847494125366,0.609097421169281,1.4976097345352173,0.0,0.0,0.0,95.3979034423828,136.0,4.533154010772705,-0.0,1592.6600341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.8578524589538574,0.2787500917911529,0.2517827153205871,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.9601222276687622,0.3829114139080047,0.4722593426704407,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.8817641139030457,0.3029451072216034,0.21257384121418,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.9210603833198548,0.3429003357887268,0.3253912627696991,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.8256409764289856,0.2465446889400482,1.1146681308746338,291.03436279296875,291.0260009765625,289.25,286.7582702636719,291.0367431640625,297.2315673828125,291.03448486328125,1.0,0.4977098405361175,1.0,1.0,0.281862735748291,1.0,-2.722944974899292,2.113847494125366,0.609097421169281,1.4976097345352173,0.0,0.0,0.0,95.3979034423828,136.0,4.533154010772705,-0.0,1592.6600341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03466796875,0.8202322125434875,0.2793105840682983,0.2528925240039825,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03466796875,0.90955251455307,0.3835607171058655,0.4736643135547638,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03466796875,0.8418518304824829,0.3040142357349396,0.2137881368398666,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03466796875,0.876345694065094,0.3440745770931244,0.3271338641643524,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03466796875,0.7870532274246216,0.2462903708219528,1.1165598630905151,291.03466796875,291.0260009765625,289.25,286.7748107910156,291.0352783203125,297.2266540527344,291.03466796875,1.0,0.5096821188926697,1.0,1.0,0.2815815508365631,1.0,-2.7309908866882324,2.1202311515808105,0.6107595562934875,1.5020933151245115,0.0,0.0,0.0,111.5247573852539,139.0,1.3363382816314695,-0.0,1679.5455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03466796875,0.8202322125434875,0.2793105840682983,0.2528925240039825,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03466796875,0.90955251455307,0.3835607171058655,0.4736643135547638,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03466796875,0.8418518304824829,0.3040142357349396,0.2137881368398666,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03466796875,0.876345694065094,0.3440745770931244,0.3271338641643524,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03466796875,0.7870532274246216,0.2462903708219528,1.1165598630905151,291.03466796875,291.0260009765625,289.25,286.7748107910156,291.0352783203125,297.2266540527344,291.03466796875,1.0,0.5096821188926697,1.0,1.0,0.2815815508365631,1.0,-2.7309908866882324,2.1202311515808105,0.6107595562934875,1.5020933151245115,0.0,0.0,0.0,111.5247573852539,139.0,1.3363382816314695,-0.0,1679.5455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340881347656,0.7998970150947571,0.2798300981521606,0.2537680268287658,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340881347656,0.8858332633972168,0.3845605850219726,0.4753566086292267,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340881347656,0.8224066495895386,0.3050501942634582,0.2148271948099136,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340881347656,0.854709267616272,0.3452100157737732,0.3286351561546325,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340881347656,0.7662444710731506,0.2460014075040817,1.1173161268234253,291.0340881347656,291.0260009765625,289.25,286.7914428710937,291.03387451171875,297.2239074707031,291.0340576171875,1.0,0.5175066590309143,1.0,1.0,0.2813003957271576,1.0,-2.7375717163085938,2.125603675842285,0.6119679808616638,1.506004810333252,0.0,0.0,0.0,122.5622329711914,142.0,-0.3065688908100128,-0.0,1740.7396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340881347656,0.7998970150947571,0.2798300981521606,0.2537680268287658,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340881347656,0.8858332633972168,0.3845605850219726,0.4753566086292267,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340881347656,0.8224066495895386,0.3050501942634582,0.2148271948099136,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340881347656,0.854709267616272,0.3452100157737732,0.3286351561546325,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340881347656,0.7662444710731506,0.2460014075040817,1.1173161268234253,291.0340881347656,291.0260009765625,289.25,286.7914428710937,291.03387451171875,297.2239074707031,291.0340576171875,1.0,0.5175066590309143,1.0,1.0,0.2813003957271576,1.0,-2.7375717163085938,2.125603675842285,0.6119679808616638,1.506004810333252,0.0,0.0,0.0,122.5622329711914,142.0,-0.3065688908100128,-0.0,1740.7396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.7929786443710327,0.2800881862640381,0.2541499137878418,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.878322958946228,0.3851278424263,0.476233571767807,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8160703182220459,0.3055671155452728,0.2153040021657943,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8479100465774536,0.3457731604576111,0.3293249607086181,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.7594926357269287,0.245855301618576,1.1174168586730957,291.0335998535156,291.0260009765625,289.25,286.7997436523437,291.0331726074219,297.2229919433594,291.0335693359375,1.0,0.5205292701721191,1.0,1.0,0.2811598181724548,1.0,-2.740364789962769,2.1279447078704834,0.6124203205108643,1.507714867591858,0.0,0.0,0.0,126.70075225830078,142.0,-0.8115130066871643,-0.0,1764.2490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7874466776847839,0.2803477644920349,0.2545104920864105,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.872409462928772,0.3857209086418152,0.477119117975235,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8109127283096313,0.3060859739780426,0.215764507651329,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8425767421722412,0.3463358283042907,0.3299903869628906,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7541030645370483,0.2457112222909927,1.1174124479293823,291.0329895019531,291.0260009765625,289.25,286.8080139160156,291.03228759765625,297.2222595214844,291.032958984375,1.0,0.5231379866600037,1.0,1.0,0.280997484922409,1.0,-2.74296498298645,2.130206823348999,0.6127581000328064,1.509388089179993,0.0,0.0,0.0,130.2442169189453,130.0,-1.2659376859664917,-0.0,1784.73095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.7884948253631592,0.280883640050888,0.254970371723175,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.8739301562309265,0.3869607746601105,0.4785946607589721,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.8123382925987244,0.3071392774581909,0.2164822369813919,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.8439798951148987,0.3474678993225097,0.3310384452342987,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.7543224096298218,0.2454383373260498,1.1160978078842163,291.03131103515625,291.0260009765625,289.25,286.8243713378906,291.030029296875,297.2213134765625,291.0312194824219,1.0,0.522851824760437,1.0,1.0,0.2806728184223175,1.0,-2.745427370071411,2.132819414138794,0.6126078367233276,1.5114693641662598,0.0,0.0,0.0,130.00039672851562,118.0,-2.1718549728393555,-0.0,1787.3143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.7884948253631592,0.280883640050888,0.254970371723175,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.8739301562309265,0.3869607746601105,0.4785946607589721,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.8123382925987244,0.3071392774581909,0.2164822369813919,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.8439798951148987,0.3474678993225097,0.3310384452342987,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.7543224096298218,0.2454383373260498,1.1160978078842163,291.03131103515625,291.0260009765625,289.25,286.8243713378906,291.030029296875,297.2213134765625,291.0312194824219,1.0,0.522851824760437,1.0,1.0,0.2806728184223175,1.0,-2.745427370071411,2.132819414138794,0.6126078367233276,1.5114693641662598,0.0,0.0,0.0,130.00039672851562,118.0,-2.1718549728393555,-0.0,1787.3143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.7979872822761536,0.2814667820930481,0.2552844882011413,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.884799063205719,0.3882628083229065,0.4798991680145263,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.8217718601226807,0.3082369863986969,0.2170845568180084,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.8538789749145508,0.3486313819885254,0.3319180309772491,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.7622183561325073,0.2452113926410675,1.1140451431274414,291.0291748046875,291.0260009765625,289.25,286.84039306640625,291.0275573730469,297.22100830078125,291.029052734375,1.0,0.5194004774093628,1.0,1.0,0.2803481519222259,1.0,-2.746325969696045,2.1343419551849365,0.6119840741157532,1.512779712677002,0.0,0.0,0.0,124.79969787597656,106.0,-2.8171370029449463,-0.0,1764.326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.7979872822761536,0.2814667820930481,0.2552844882011413,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.884799063205719,0.3882628083229065,0.4798991680145263,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.8217718601226807,0.3082369863986969,0.2170845568180084,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.8538789749145508,0.3486313819885254,0.3319180309772491,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.7622183561325073,0.2452113926410675,1.1140451431274414,291.0291748046875,291.0260009765625,289.25,286.84039306640625,291.0275573730469,297.22100830078125,291.029052734375,1.0,0.5194004774093628,1.0,1.0,0.2803481519222259,1.0,-2.746325969696045,2.1343419551849365,0.6119840741157532,1.512779712677002,0.0,0.0,0.0,124.79969787597656,106.0,-2.8171370029449463,-0.0,1764.326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.8135482668876648,0.2820993065834045,0.2555380761623382,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.9028874635696412,0.3896145224571228,0.4811241924762726,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.8370004892349243,0.3093841671943664,0.2176392823457718,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.8706614375114441,0.349832147359848,0.3327215015888214,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02752685546875,0.7762306332588196,0.24503855407238,1.111705303192139,291.0274963378906,291.0260009765625,289.25,286.8558959960937,291.0263061523437,297.2212219238281,291.0274353027344,1.0,0.5140583515167236,1.0,1.0,0.2801931500434875,1.0,-2.7465834617614746,2.134965181350708,0.6116184592247009,1.5133289098739624,0.0,0.0,0.0,116.78394317626952,94.0,-2.3261728286743164,-0.0,1727.180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.8135482668876648,0.2820993065834045,0.2555380761623382,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.9028874635696412,0.3896145224571228,0.4811241924762726,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.8370004892349243,0.3093841671943664,0.2176392823457718,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.8706614375114441,0.349832147359848,0.3327215015888214,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02752685546875,0.7762306332588196,0.24503855407238,1.111705303192139,291.0274963378906,291.0260009765625,289.25,286.8558959960937,291.0263061523437,297.2212219238281,291.0274353027344,1.0,0.5140583515167236,1.0,1.0,0.2801931500434875,1.0,-2.7465834617614746,2.134965181350708,0.6116184592247009,1.5133289098739624,0.0,0.0,0.0,116.78394317626952,94.0,-2.3261728286743164,-0.0,1727.180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262145996094,0.8338018655776978,0.2827794849872589,0.2557740807533264,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262145996094,0.930570423603058,0.3910094499588012,0.4823204278945923,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262145996094,0.8587688207626343,0.3105816543102264,0.218181699514389,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262145996094,0.8946971893310547,0.3510719835758209,0.3334974646568298,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262145996094,0.7965283989906311,0.2449221909046173,1.109312653541565,291.0262145996094,291.0260009765625,289.25,286.87078857421875,291.02520751953125,297.2218017578125,291.0261535644531,1.0,0.5076064467430115,1.0,1.0,0.2800381779670715,1.0,-2.7466821670532227,2.1354622840881348,0.6112197637557983,1.5137840509414673,0.0,0.0,0.0,107.1292495727539,82.0,-1.932467579841613,-0.0,1682.11767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
