time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262145996094,0.8338018655776978,0.2827794849872589,0.2557740807533264,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262145996094,0.930570423603058,0.3910094499588012,0.4823204278945923,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262145996094,0.8587688207626343,0.3105816543102264,0.218181699514389,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262145996094,0.8946971893310547,0.3510719835758209,0.3334974646568298,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262145996094,0.7965283989906311,0.2449221909046173,1.109312653541565,291.0262145996094,291.0260009765625,289.25,286.87078857421875,291.02520751953125,297.2218017578125,291.0261535644531,1.0,0.5076064467430115,1.0,1.0,0.2800381779670715,1.0,-2.7466821670532227,2.1354622840881348,0.6112197637557983,1.5137840509414673,0.0,0.0,0.0,107.1292495727539,82.0,-1.932467579841613,-0.0,1682.11767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.025634765625,0.8465354442596436,0.2831352949142456,0.2558919787406921,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.9481099843978882,0.3917207419872284,0.4829160571098327,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.025634765625,0.8728598356246948,0.3111978471279144,0.2184538841247558,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.025634765625,0.9101086258888244,0.3517053723335266,0.3338829278945923,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.025634765625,0.8092623353004456,0.2448841780424118,1.1081345081329346,291.0256042480469,291.0260009765625,289.25,286.8779602050781,291.0246887207031,297.22222900390625,291.02557373046875,1.0,0.504108726978302,1.0,1.0,0.2799606919288635,1.0,-2.746748685836792,2.135723352432251,0.611025333404541,1.5140182971954346,0.0,0.0,0.0,101.90692901611328,82.0,-1.7986948490142822,-0.0,1657.7608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.8617987632751465,0.2835003733634949,0.256011813879013,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252380371094,0.9669656157493592,0.3924401104450226,0.483512818813324,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.8895845413208008,0.3118247091770172,0.218728482723236,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252380371094,0.9297757744789124,0.3523469269275665,0.3342692852020263,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.823168158531189,0.2448585331439972,1.1069798469543457,291.0252380371094,291.0260009765625,289.25,286.8848876953125,291.0247497558594,297.2226867675781,291.0252380371094,1.0,0.5004885792732239,1.0,1.0,0.2799649238586426,1.0,-2.7468509674072266,2.1357996463775635,0.6110514402389526,1.5140589475631714,0.0,0.0,0.0,96.51051330566406,70.0,-1.3167963027954102,-0.0,1632.6385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.899763822555542,0.2842498123645782,0.2562889754772186,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.9990000128746032,0.3939350545406341,0.4800196588039398,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.9324971437454224,0.313101977109909,0.219309777021408,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.973765790462494,0.3536462783813476,0.3350784480571747,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.8560891151428223,0.2448351383209228,1.1048976182937622,291.02545166015625,291.0260009765625,289.25,286.8980712890625,291.0245361328125,297.2237548828125,291.0254211425781,1.0,0.4928019642829895,1.0,1.0,0.279973417520523,1.0,-2.743447780609131,2.133347272872925,0.6101003885269165,1.5126972198486328,0.0,0.0,0.0,85.9591064453125,73.0,-0.3972700834274292,-0.0,1578.1480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.899763822555542,0.2842498123645782,0.2562889754772186,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.9990000128746032,0.3939350545406341,0.4800196588039398,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.9324971437454224,0.313101977109909,0.219309777021408,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.973765790462494,0.3536462783813476,0.3350784480571747,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254211425781,0.8560891151428223,0.2448351383209228,1.1048976182937622,291.02545166015625,291.0260009765625,289.25,286.8980712890625,291.0245361328125,297.2237548828125,291.0254211425781,1.0,0.4928019642829895,1.0,1.0,0.279973417520523,1.0,-2.743447780609131,2.133347272872925,0.6101003885269165,1.5126972198486328,0.0,0.0,0.0,85.9591064453125,73.0,-0.3972700834274292,-0.0,1578.1480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233459472656,0.9144993424415588,0.2849711179733276,0.2568260431289673,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233459472656,0.9990000128746032,0.396659255027771,0.4597822427749634,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233459472656,0.9492151141166688,0.314362496137619,0.2200996428728103,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233459472656,0.9871819615364076,0.3549219369888305,0.336162805557251,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.8681908249855042,0.2448061257600784,1.1041903495788574,291.0233459472656,291.0260009765625,289.25,286.91015625,291.0218811035156,297.2295227050781,291.0232238769531,1.0,0.4883508682250976,1.0,1.0,0.2799818813800812,1.0,-2.7264750003814697,2.121462821960449,0.605012059211731,1.504358172416687,0.0,0.0,0.0,82.32682800292969,76.0,-2.107469320297241,-0.0,1537.2177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233459472656,0.9144993424415588,0.2849711179733276,0.2568260431289673,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233459472656,0.9990000128746032,0.396659255027771,0.4597822427749634,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233459472656,0.9492151141166688,0.314362496137619,0.2200996428728103,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233459472656,0.9871819615364076,0.3549219369888305,0.336162805557251,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.8681908249855042,0.2448061257600784,1.1041903495788574,291.0233459472656,291.0260009765625,289.25,286.91015625,291.0218811035156,297.2295227050781,291.0232238769531,1.0,0.4883508682250976,1.0,1.0,0.2799818813800812,1.0,-2.7264750003814697,2.121462821960449,0.605012059211731,1.504358172416687,0.0,0.0,0.0,82.32682800292969,76.0,-2.107469320297241,-0.0,1537.2177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228576660156,0.9238447546958924,0.2857065796852112,0.2574228644371032,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228576660156,0.9990000128746032,0.4001460671424866,0.4488487541675567,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228576660156,0.9588289260864258,0.3156523406505584,0.2209465354681015,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228576660156,0.9943705797195436,0.3562204539775848,0.3373183906078338,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228576660156,0.8751859068870544,0.2448283582925796,1.103943943977356,291.0228576660156,291.0260009765625,289.25,286.9210510253906,291.022705078125,297.2383728027344,291.0228576660156,1.0,0.48621666431427,1.0,1.0,0.2800599038600921,1.0,-2.7191877365112305,2.116165399551392,0.6030223369598389,1.5005700588226318,0.0,0.0,0.0,80.4880599975586,94.0,-0.680686891078949,-0.0,1518.4239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228576660156,0.9238447546958924,0.2857065796852112,0.2574228644371032,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228576660156,0.9990000128746032,0.4001460671424866,0.4488487541675567,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228576660156,0.9588289260864258,0.3156523406505584,0.2209465354681015,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228576660156,0.9943705797195436,0.3562204539775848,0.3373183906078338,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228576660156,0.8751859068870544,0.2448283582925796,1.103943943977356,291.0228576660156,291.0260009765625,289.25,286.9210510253906,291.022705078125,297.2383728027344,291.0228576660156,1.0,0.48621666431427,1.0,1.0,0.2800599038600921,1.0,-2.7191877365112305,2.116165399551392,0.6030223369598389,1.5005700588226318,0.0,0.0,0.0,80.4880599975586,94.0,-0.680686891078949,-0.0,1518.4239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251159667969,0.9125457406044006,0.2864953279495239,0.2581994831562042,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.9990000128746032,0.4029710292816162,0.4648660123348236,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.9482812881469728,0.3170103728771209,0.2219431102275848,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.9862066507339478,0.3575805127620697,0.3386697769165039,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02508544921875,0.8651542663574219,0.2449339032173156,1.1047416925430298,291.025146484375,291.0260009765625,289.25,286.9305725097656,291.0286560058594,297.244140625,291.0254821777344,1.0,0.4915468096733093,1.0,1.0,0.2801378965377807,1.0,-2.738673686981201,2.1296637058258057,0.6090100407600403,1.5092839002609253,0.0,0.0,0.0,83.48401641845703,112.0,3.30484390258789,-0.0,1559.95068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251159667969,0.9125457406044006,0.2864953279495239,0.2581994831562042,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.9990000128746032,0.4029710292816162,0.4648660123348236,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.9482812881469728,0.3170103728771209,0.2219431102275848,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.9862066507339478,0.3575805127620697,0.3386697769165039,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02508544921875,0.8651542663574219,0.2449339032173156,1.1047416925430298,291.025146484375,291.0260009765625,289.25,286.9305725097656,291.0286560058594,297.244140625,291.0254821777344,1.0,0.4915468096733093,1.0,1.0,0.2801378965377807,1.0,-2.738673686981201,2.1296637058258057,0.6090100407600403,1.5092839002609253,0.0,0.0,0.0,83.48401641845703,112.0,3.30484390258789,-0.0,1559.95068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278015136719,0.9018211364746094,0.2869008183479309,0.2586499154567718,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.9990000128746032,0.4035728871822357,0.4812325239181518,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.9367998242378236,0.3177061676979065,0.2224937230348587,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.9768986701965332,0.3582755327224731,0.3394142687320709,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278015136719,0.8555318713188171,0.245001420378685,1.1054824590682983,291.0278625488281,291.0260009765625,289.25,286.9347839355469,291.03271484375,297.2431335449219,291.0282897949219,1.0,0.4962969124317169,1.0,1.0,0.2801769077777862,1.0,-2.756782293319702,2.142259120941162,0.6145230531692505,1.5177158117294312,0.0,0.0,0.0,86.58382415771484,112.0,5.512335300445557,-0.0,1600.5135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.8868967890739441,0.2873004078865051,0.2591568529605865,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.9957419037818908,0.4035768806934356,0.4972736239433288,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.9195338487625122,0.3183992207050323,0.2230906337499618,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.9616530537605286,0.3589668869972229,0.3402204513549804,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.8419982194900513,0.2450598329305648,1.1065001487731934,291.0312805175781,291.0260009765625,289.25,286.9385681152344,291.0362548828125,297.23931884765625,291.03173828125,1.0,0.5019774436950684,1.0,1.0,0.2801829874515533,1.0,-2.775376319885254,2.155216217041016,0.6201599836349487,1.5268661975860596,0.0,0.0,0.0,91.17721557617188,130.0,7.215615749359131,-0.0,1649.211669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8430444002151489,0.2879800498485565,0.2603563964366913,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.9483259916305542,0.4037393629550934,0.4980678558349609,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.8719002604484558,0.3196763396263122,0.2244360744953155,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.9080563187599182,0.3602401912212372,0.3420374691486358,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8013010621070862,0.2450466603040695,1.1094083786010742,291.0344543457031,291.0260009765625,289.25,286.9449462890625,291.0367431640625,297.2318115234375,291.0345764160156,1.0,0.5134764909744263,1.0,1.0,0.2801951169967651,1.0,-2.784631967544556,2.161665916442871,0.6229659914970398,1.5312515497207642,0.0,0.0,0.0,106.54173278808594,148.0,4.364738464355469,-0.0,1735.9786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8430444002151489,0.2879800498485565,0.2603563964366913,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.9483259916305542,0.4037393629550934,0.4980678558349609,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.8719002604484558,0.3196763396263122,0.2244360744953155,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.9080563187599182,0.3602401912212372,0.3420374691486358,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8013010621070862,0.2450466603040695,1.1094083786010742,291.0344543457031,291.0260009765625,289.25,286.9449462890625,291.0367431640625,297.2318115234375,291.0345764160156,1.0,0.5134764909744263,1.0,1.0,0.2801951169967651,1.0,-2.784631967544556,2.161665916442871,0.6229659914970398,1.5312515497207642,0.0,0.0,0.0,106.54173278808594,148.0,4.364738464355469,-0.0,1735.9786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.8110098838806152,0.2886078357696533,0.2615344226360321,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.9044942259788512,0.4045480489730835,0.4997325539588928,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.8380141854286194,0.320913165807724,0.2257735878229141,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.8706743121147156,0.361471027135849,0.3438423871994018,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.7678006887435913,0.2449825257062912,1.1121994256973269,291.03631591796875,291.0260009765625,289.25,286.94952392578125,291.0381774902344,297.2280578613281,291.0364074707031,1.0,0.5256624817848206,1.0,1.0,0.2802072465419769,1.0,-2.7947168350219727,2.1686978340148926,0.6260190010070801,1.5360215902328491,0.0,0.0,0.0,123.08936309814452,151.0,3.11838173866272,-0.0,1830.106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.8110098838806152,0.2886078357696533,0.2615344226360321,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.9044942259788512,0.4045480489730835,0.4997325539588928,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.8380141854286194,0.320913165807724,0.2257735878229141,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.8706743121147156,0.361471027135849,0.3438423871994018,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.7678006887435913,0.2449825257062912,1.1121994256973269,291.03631591796875,291.0260009765625,289.25,286.94952392578125,291.0381774902344,297.2280578613281,291.0364074707031,1.0,0.5256624817848206,1.0,1.0,0.2802072465419769,1.0,-2.7947168350219727,2.1686978340148926,0.6260190010070801,1.5360215902328491,0.0,0.0,0.0,123.08936309814452,151.0,3.11838173866272,-0.0,1830.106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.8048439025878906,0.2937330901622772,0.2654351890087127,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443420410156,0.8964946866035461,0.4102931916713714,0.5056727528572083,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442810058594,0.8322310447692871,0.3267940580844879,0.2292872071266174,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443115234375,0.863766610622406,0.3673792779445648,0.348608136177063,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.044189453125,0.7622702121734619,0.2499327212572097,1.1300060749053955,291.0443420410156,291.0260009765625,289.25,286.95269775390625,291.0526733398437,297.2689208984375,291.0450439453125,1.0,0.5354752540588379,1.0,1.0,0.2797756493091583,1.0,-2.836210012435913,2.19900131225586,0.6372088193893433,1.556593656539917,0.0,0.0,0.0,130.21336364746094,154.0,10.925115585327148,-0.0,1929.64697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.8048439025878906,0.2937330901622772,0.2654351890087127,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443420410156,0.8964946866035461,0.4102931916713714,0.5056727528572083,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442810058594,0.8322310447692871,0.3267940580844879,0.2292872071266174,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443115234375,0.863766610622406,0.3673792779445648,0.348608136177063,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.044189453125,0.7622702121734619,0.2499327212572097,1.1300060749053955,291.0443420410156,291.0260009765625,289.25,286.95269775390625,291.0526733398437,297.2689208984375,291.0450439453125,1.0,0.5354752540588379,1.0,1.0,0.2797756493091583,1.0,-2.836210012435913,2.19900131225586,0.6372088193893433,1.556593656539917,0.0,0.0,0.0,130.21336364746094,154.0,10.925115585327148,-0.0,1929.64697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552978515625,0.8018162846565247,0.2971984148025512,0.2689914107322693,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0553894042969,0.8926389813423157,0.4147646427154541,0.5116606950759888,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0553283691406,0.8297874927520752,0.3312780857086181,0.2327207177877426,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05535888671875,0.8606427311897278,0.3719159364700317,0.3533011078834533,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552673339844,0.760409951210022,0.2538412511348724,1.1492841243743896,291.0553894042969,291.0260009765625,289.25,286.9549560546875,291.0633544921875,297.29180908203125,291.0559387207031,1.0,0.5444110631942749,1.0,1.0,0.2793440520763397,1.0,-2.878967761993408,2.23017954826355,0.6487882733345032,1.5783591270446775,0.0,0.0,0.0,135.6884307861328,157.0,13.404985427856444,-0.0,2025.847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552978515625,0.8018162846565247,0.2971984148025512,0.2689914107322693,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0553894042969,0.8926389813423157,0.4147646427154541,0.5116606950759888,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0553283691406,0.8297874927520752,0.3312780857086181,0.2327207177877426,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05535888671875,0.8606427311897278,0.3719159364700317,0.3533011078834533,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552673339844,0.760409951210022,0.2538412511348724,1.1492841243743896,291.0553894042969,291.0260009765625,289.25,286.9549560546875,291.0633544921875,297.29180908203125,291.0559387207031,1.0,0.5444110631942749,1.0,1.0,0.2793440520763397,1.0,-2.878967761993408,2.23017954826355,0.6487882733345032,1.5783591270446775,0.0,0.0,0.0,135.6884307861328,157.0,13.404985427856444,-0.0,2025.847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05975341796875,0.7998262047767639,0.2985648810863495,0.2703833878040313,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.059814453125,0.8903776407241821,0.4167002439498901,0.5142356157302856,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0597839355469,0.8282017111778259,0.3331999182701111,0.2341806143522262,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0597839355469,0.8587247133255005,0.3738582730293274,0.3552975952625274,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0597229003906,0.7590842843055725,0.2554954886436462,1.1574777364730835,291.059814453125,291.0260009765625,289.25,286.95574951171875,291.0670471191406,297.2991943359375,291.060302734375,1.0,0.5484241843223572,1.0,1.0,0.2791282534599304,1.0,-2.897027969360352,2.2434539794921875,0.6535740494728088,1.5876588821411133,0.0,0.0,0.0,138.421142578125,157.0,12.698482513427734,-0.0,2069.34130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06256103515625,0.7977787852287292,0.2997766435146332,0.2716096639633178,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625915527344,0.8881281018257141,0.4184978008270263,0.5166158080101013,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06256103515625,0.8265879154205322,0.3349765539169311,0.2355233430862426,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06256103515625,0.8567978739738464,0.3756500482559204,0.3571307063102722,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06256103515625,0.7576909065246582,0.2569924294948578,1.164897322654724,291.0625915527344,291.0260009765625,289.25,286.9563903808594,291.0671081542969,297.30487060546875,291.06280517578125,1.0,0.552165150642395,1.0,1.0,0.2785149216651916,1.0,-2.9134411811828613,2.2566511631011963,0.6567901968955994,1.597240686416626,0.0,0.0,0.0,141.07589721679688,160.0,9.609166145324709,-0.0,2110.155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633850097656,0.7938220500946045,0.3018824756145477,0.2737257182598114,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633850097656,0.8839129209518433,0.4217808544635772,0.520941972732544,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633850097656,0.8235116004943848,0.3382057547569275,0.2379510402679443,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633850097656,0.8531656265258789,0.3788957297801971,0.3604343831539154,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633850097656,0.7549300193786621,0.2595987915992737,1.177833914756775,291.0633850097656,291.0260009765625,289.25,286.9570617675781,291.0649108886719,297.3123779296875,291.0634460449219,1.0,0.558936595916748,1.0,1.0,0.2772882580757141,1.0,-2.9424281120300293,2.2805399894714355,0.6618878841400146,1.6147503852844238,0.0,0.0,0.0,146.08311462402344,163.0,3.153388023376465,-0.0,2184.864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633850097656,0.7938220500946045,0.3018824756145477,0.2737257182598114,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633850097656,0.8839129209518433,0.4217808544635772,0.520941972732544,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633850097656,0.8235116004943848,0.3382057547569275,0.2379510402679443,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633850097656,0.8531656265258789,0.3788957297801971,0.3604343831539154,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633850097656,0.7549300193786621,0.2595987915992737,1.177833914756775,291.0633850097656,291.0260009765625,289.25,286.9570617675781,291.0649108886719,297.3123779296875,291.0634460449219,1.0,0.558936595916748,1.0,1.0,0.2772882580757141,1.0,-2.9424281120300293,2.2805399894714355,0.6618878841400146,1.6147503852844238,0.0,0.0,0.0,146.08311462402344,163.0,3.153388023376465,-0.0,2184.864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06158447265625,0.79024338722229,0.3037231862545013,0.2755545675754547,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615539550781,0.8802012801170349,0.4247722029685974,0.5248544812202454,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06158447265625,0.8207698464393616,0.3411338329315185,0.2401354908943176,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06158447265625,0.8499600291252136,0.3818264007568359,0.3633946776390075,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616149902344,0.7523511052131653,0.2618043720722198,1.1887757778167725,291.0615539550781,291.0260009765625,289.25,286.95709228515625,291.0610656738281,297.3163452148437,291.0615234375,1.0,0.5649327635765076,1.0,1.0,0.2760615944862366,1.0,-2.9675843715667725,2.301788806915283,0.6657955646514893,1.6304694414138794,0.0,0.0,0.0,150.67730712890625,151.0,-1.209876537322998,-0.0,2252.0576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06158447265625,0.79024338722229,0.3037231862545013,0.2755545675754547,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615539550781,0.8802012801170349,0.4247722029685974,0.5248544812202454,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06158447265625,0.8207698464393616,0.3411338329315185,0.2401354908943176,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06158447265625,0.8499600291252136,0.3818264007568359,0.3633946776390075,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616149902344,0.7523511052131653,0.2618043720722198,1.1887757778167725,291.0615539550781,291.0260009765625,289.25,286.95709228515625,291.0610656738281,297.3163452148437,291.0615234375,1.0,0.5649327635765076,1.0,1.0,0.2760615944862366,1.0,-2.9675843715667725,2.301788806915283,0.6657955646514893,1.6304694414138794,0.0,0.0,0.0,150.67730712890625,151.0,-1.209876537322998,-0.0,2252.0576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567321777344,0.795940101146698,0.3054165840148926,0.2769851982593536,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566711425781,0.8868518471717834,0.4275707602500915,0.5281718373298645,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05670166015625,0.8267715573310852,0.3438659906387329,0.2419779896736145,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05670166015625,0.8562058806419373,0.3845500349998474,0.3658815026283264,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567626953125,0.7579204440116882,0.2637162208557129,1.197074294090271,291.0566711425781,291.0260009765625,289.25,286.9564819335937,291.0536804199219,297.3180236816406,291.0564880371094,1.0,0.5658583045005798,1.0,1.0,0.2745694518089294,1.0,-2.987557411193848,2.320177793502808,0.6673795580863953,1.6445249319076538,0.0,0.0,0.0,148.59637451171875,139.0,-5.74854040145874,-0.0,2276.962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567321777344,0.795940101146698,0.3054165840148926,0.2769851982593536,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566711425781,0.8868518471717834,0.4275707602500915,0.5281718373298645,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05670166015625,0.8267715573310852,0.3438659906387329,0.2419779896736145,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05670166015625,0.8562058806419373,0.3845500349998474,0.3658815026283264,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567626953125,0.7579204440116882,0.2637162208557129,1.197074294090271,291.0566711425781,291.0260009765625,289.25,286.9564819335937,291.0536804199219,297.3180236816406,291.0564880371094,1.0,0.5658583045005798,1.0,1.0,0.2745694518089294,1.0,-2.987557411193848,2.320177793502808,0.6673795580863953,1.6445249319076538,0.0,0.0,0.0,148.59637451171875,139.0,-5.74854040145874,-0.0,2276.962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496520996094,0.8081255555152893,0.3070422410964966,0.2781893908977508,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495910644531,0.9008733034133912,0.4302510023117065,0.5311172604560852,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04962158203125,0.838939368724823,0.3464825451374054,0.2436100989580154,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04962158203125,0.8693820834159851,0.3871475756168365,0.3680734634399414,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496826171875,0.7694700956344604,0.2654299139976501,1.203630447387695,291.0495910644531,291.0260009765625,289.25,286.95538330078125,291.0451965332031,297.3183288574219,291.04931640625,1.0,0.5641108751296997,1.0,1.0,0.2730772793292999,1.0,-3.004209518432617,2.336293458938598,0.6679158806800842,1.6570165157318115,0.0,0.0,0.0,142.3305206298828,127.0,-8.877358436584473,-0.0,2274.719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496520996094,0.8081255555152893,0.3070422410964966,0.2781893908977508,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495910644531,0.9008733034133912,0.4302510023117065,0.5311172604560852,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04962158203125,0.838939368724823,0.3464825451374054,0.2436100989580154,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04962158203125,0.8693820834159851,0.3871475756168365,0.3680734634399414,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496826171875,0.7694700956344604,0.2654299139976501,1.203630447387695,291.0495910644531,291.0260009765625,289.25,286.95538330078125,291.0451965332031,297.3183288574219,291.04931640625,1.0,0.5641108751296997,1.0,1.0,0.2730772793292999,1.0,-3.004209518432617,2.336293458938598,0.6679158806800842,1.6570165157318115,0.0,0.0,0.0,142.3305206298828,127.0,-8.877358436584473,-0.0,2274.719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.045654296875,0.815826416015625,0.3078403174877167,0.2787415087223053,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04559326171875,0.91045880317688,0.4315598905086517,0.5325003266334534,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0456237792969,0.8470437526702881,0.3477611839771271,0.2443761974573135,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0456237792969,0.8782215714454651,0.3884133696556091,0.3690985441207886,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0456848144531,0.7771878242492676,0.2662320137023926,1.2064671516418457,291.04559326171875,291.0260009765625,289.25,286.9546203613281,291.0407409667969,297.3181457519531,291.0453186035156,1.0,0.5625836849212646,1.0,1.0,0.2723312079906463,1.0,-3.011716365814209,2.3437860012054443,0.667930543422699,1.662877082824707,0.0,0.0,0.0,138.24314880371094,127.0,-9.962442398071287,-0.0,2267.2001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422058105469,0.8244403004646301,0.3086325526237488,0.2792712450027466,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04217529296875,0.922374188899994,0.4328536987304687,0.5338408350944519,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422058105469,0.8565781116485596,0.3490258753299713,0.2451188713312149,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04217529296875,0.8885486721992493,0.3896632492542267,0.3700900375843048,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.042236328125,0.7861893177032471,0.2670062780380249,1.209087610244751,291.04217529296875,291.0260009765625,289.25,286.95379638671875,291.0382995605469,297.3178100585937,291.0419921875,1.0,0.5607558488845825,1.0,1.0,0.2718876600265503,1.0,-3.0188283920288086,2.350172281265259,0.6686562299728394,1.667721390724182,0.0,0.0,0.0,133.7227325439453,115.0,-9.367257118225098,-0.0,2256.69189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370788574219,0.8455153703689575,0.3102170825004577,0.2802916467189789,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370483398437,0.9517009258270264,0.4354170262813568,0.5364367365837097,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370788574219,0.8806360960006714,0.3515338897705078,0.2465579509735107,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370483398437,0.9146483540534972,0.392135888338089,0.3720048367977142,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8082593083381653,0.2684954106807709,1.2138525247573853,291.0370483398437,291.0260009765625,289.25,286.9518127441406,291.03369140625,297.3169250488281,291.0368957519531,1.0,0.5564497113227844,1.0,1.0,0.2710005342960357,1.0,-3.032216787338257,2.3622536659240723,0.669963002204895,1.67690110206604,0.0,0.0,0.0,123.74195098876952,103.0,-7.815074443817139,-0.0,2229.14501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370788574219,0.8455153703689575,0.3102170825004577,0.2802916467189789,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370483398437,0.9517009258270264,0.4354170262813568,0.5364367365837097,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370788574219,0.8806360960006714,0.3515338897705078,0.2465579509735107,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370483398437,0.9146483540534972,0.392135888338089,0.3720048367977142,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8082593083381653,0.2684954106807709,1.2138525247573853,291.0370483398437,291.0260009765625,289.25,286.9518127441406,291.03369140625,297.3169250488281,291.0368957519531,1.0,0.5564497113227844,1.0,1.0,0.2710005342960357,1.0,-3.032216787338257,2.3622536659240723,0.669963002204895,1.67690110206604,0.0,0.0,0.0,123.74195098876952,103.0,-7.815074443817139,-0.0,2229.14501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8743978142738342,0.3118027746677398,0.2812835872173309,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.9843904376029968,0.4379560649394989,0.5389599800109863,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.9132484197616576,0.3540219366550445,0.2479585707187652,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.9516641497612,0.3945819437503814,0.3738611042499542,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.8347635269165039,0.2699260413646698,1.2181819677352903,291.0320739746094,291.0260009765625,289.25,286.94952392578125,291.0289001464844,297.3158569335937,291.0318908691406,1.0,0.5515711307525635,1.0,1.0,0.2701134085655212,1.0,-3.044863224029541,2.3738272190093994,0.6710361838340759,1.6857362985610962,0.0,0.0,0.0,112.9397201538086,106.0,-7.215418815612793,-0.0,2195.73779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
