time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8743978142738342,0.3118027746677398,0.2812835872173309,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.9843904376029968,0.4379560649394989,0.5389599800109863,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.9132484197616576,0.3540219366550445,0.2479585707187652,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.9516641497612,0.3945819437503814,0.3738611042499542,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.8347635269165039,0.2699260413646698,1.2181819677352903,291.0320739746094,291.0260009765625,289.25,286.94952392578125,291.0289001464844,297.3158569335937,291.0318908691406,1.0,0.5515711307525635,1.0,1.0,0.2701134085655212,1.0,-3.044863224029541,2.3738272190093994,0.6710361838340759,1.6857362985610962,0.0,0.0,0.0,112.9397201538086,106.0,-7.215418815612793,-0.0,2195.73779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.892468273639679,0.313381552696228,0.28249192237854,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.9990000128746032,0.4404830038547516,0.5407654643058777,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.9353949427604676,0.3564920425415039,0.2495178580284118,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.9719082713127136,0.3970058262348175,0.3759274482727051,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.8507800102233887,0.2713116109371185,1.2234001159667969,291.0299072265625,291.0260009765625,289.25,286.9469909667969,291.02886962890625,297.314697265625,291.0299072265625,1.0,0.5508217811584473,1.0,1.0,0.269835352897644,1.0,-3.058753967285156,2.3845438957214355,0.6742101311683655,1.693463921546936,0.0,0.0,0.0,108.03498077392578,109.0,-3.6672561168670654,-0.0,2194.907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.892468273639679,0.313381552696228,0.28249192237854,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.9990000128746032,0.4404830038547516,0.5407654643058777,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.9353949427604676,0.3564920425415039,0.2495178580284118,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.9719082713127136,0.3970058262348175,0.3759274482727051,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.8507800102233887,0.2713116109371185,1.2234001159667969,291.0299072265625,291.0260009765625,289.25,286.9469909667969,291.02886962890625,297.314697265625,291.0299072265625,1.0,0.5508217811584473,1.0,1.0,0.269835352897644,1.0,-3.058753967285156,2.3845438957214355,0.6742101311683655,1.693463921546936,0.0,0.0,0.0,108.03498077392578,109.0,-3.6672561168670654,-0.0,2194.907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.8973227739334106,0.3149167895317077,0.2838347554206848,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.9990000128746032,0.443375289440155,0.5358309149742126,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.9417664408683776,0.358915776014328,0.2511787116527557,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.9770623445510864,0.3993816077709198,0.3781294226646423,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.8551361560821533,0.2726274132728576,1.229159951210022,291.02880859375,291.0260009765625,289.25,286.9443054199219,291.0282287597656,297.3143920898437,291.02880859375,1.0,0.5516749620437622,1.0,1.0,0.2695572674274444,1.0,-3.067288398742676,2.391413450241089,0.6758748888969421,1.6985105276107788,0.0,0.0,0.0,107.3699188232422,112.0,-2.1744954586029053,-0.0,2206.793212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.8973227739334106,0.3149167895317077,0.2838347554206848,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.9990000128746032,0.443375289440155,0.5358309149742126,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.9417664408683776,0.358915776014328,0.2511787116527557,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.9770623445510864,0.3993816077709198,0.3781294226646423,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.8551361560821533,0.2726274132728576,1.229159951210022,291.02880859375,291.0260009765625,289.25,286.9443054199219,291.0282287597656,297.3143920898437,291.02880859375,1.0,0.5516749620437622,1.0,1.0,0.2695572674274444,1.0,-3.067288398742676,2.391413450241089,0.6758748888969421,1.6985105276107788,0.0,0.0,0.0,107.3699188232422,112.0,-2.1744954586029053,-0.0,2206.793212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.8984773755073547,0.3156768679618835,0.2845109403133392,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.9990000128746032,0.4449538886547088,0.5351014733314514,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.9434393644332886,0.3601198494434356,0.252012550830841,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.9783353805541992,0.4005609452724457,0.3792344033718109,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.8561677932739258,0.2732711434364319,1.2320303916931152,291.0284729003906,291.0260009765625,289.25,286.9429016113281,291.0282897949219,297.3146667480469,291.02850341796875,1.0,0.5525891780853271,1.0,1.0,0.2694182395935058,1.0,-3.0731568336486816,2.395989418029785,0.6771672964096069,1.7017892599105835,0.0,0.0,0.0,107.4852066040039,112.0,-1.5182499885559082,-0.0,2217.995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8990445733070374,0.316432774066925,0.2851895987987518,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9990000128746032,0.4465319216251373,0.5353937745094299,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.944425106048584,0.3613195717334747,0.2528481781482696,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9790338277816772,0.4017351567745209,0.3803411424160003,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8566652536392212,0.2739068865776062,1.2348955869674685,291.02862548828125,291.0260009765625,289.25,286.9414978027344,291.0291748046875,297.3149719238281,291.0287170410156,1.0,0.5537629127502441,1.0,1.0,0.2693727314472198,1.0,-3.080020904541016,2.4010112285614014,0.679009735584259,1.705296516418457,0.0,0.0,0.0,107.81464385986328,115.0,-0.4413615465164184,-0.0,2232.127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.898746132850647,0.317935436964035,0.2865533530712127,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.9990000128746032,0.4495493769645691,0.538473904132843,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.944734513759613,0.3637091219425201,0.2545239329338074,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.9790561199188232,0.4040709733963012,0.3825582861900329,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.8563504815101624,0.2751568853855133,1.2406047582626345,291.0300598144531,291.0260009765625,289.25,286.9386901855469,291.03143310546875,297.3150329589844,291.0301818847656,1.0,0.5567251443862915,1.0,1.0,0.2692817747592926,1.0,-3.0960500240325928,2.4126524925231934,0.6833974719047546,1.713403344154358,0.0,0.0,0.0,108.99417114257812,118.0,1.385014295578003,-0.0,2267.51708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.898746132850647,0.317935436964035,0.2865533530712127,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.9990000128746032,0.4495493769645691,0.538473904132843,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.944734513759613,0.3637091219425201,0.2545239329338074,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.9790561199188232,0.4040709733963012,0.3825582861900329,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.8563504815101624,0.2751568853855133,1.2406047582626345,291.0300598144531,291.0260009765625,289.25,286.9386901855469,291.03143310546875,297.3150329589844,291.0301818847656,1.0,0.5567251443862915,1.0,1.0,0.2692817747592926,1.0,-3.0960500240325928,2.4126524925231934,0.6833974719047546,1.713403344154358,0.0,0.0,0.0,108.99417114257812,118.0,1.385014295578003,-0.0,2267.51708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8970246911048889,0.3194243311882019,0.2879213690757751,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.9990000128746032,0.4522761702537536,0.5440714955329895,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.943390965461731,0.3660842180252075,0.25620236992836,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.9777069687843324,0.406388521194458,0.3847755193710327,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8547345399856567,0.2763776779174804,1.2462650537490845,291.0320129394531,291.0260009765625,289.25,286.9359130859375,291.0338134765625,297.31402587890625,291.0321655273437,1.0,0.5603007674217224,1.0,1.0,0.2691907882690429,1.0,-3.1143579483032227,2.42591404914856,0.6884439587593079,1.7226289510726929,0.0,0.0,0.0,110.7066879272461,121.0,2.389766454696656,-0.0,2310.29345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8970246911048889,0.3194243311882019,0.2879213690757751,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.9990000128746032,0.4522761702537536,0.5440714955329895,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.943390965461731,0.3660842180252075,0.25620236992836,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.9777069687843324,0.406388521194458,0.3847755193710327,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8547345399856567,0.2763776779174804,1.2462650537490845,291.0320129394531,291.0260009765625,289.25,286.9359130859375,291.0338134765625,297.31402587890625,291.0321655273437,1.0,0.5603007674217224,1.0,1.0,0.2691907882690429,1.0,-3.1143579483032227,2.42591404914856,0.6884439587593079,1.7226289510726929,0.0,0.0,0.0,110.7066879272461,121.0,2.389766454696656,-0.0,2310.29345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8943151235580444,0.3208945989608764,0.2892860770225525,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.9990000128746032,0.4546604454517364,0.5514848828315735,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.9408788681030272,0.3684404492378235,0.2578778862953186,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.9753624200820924,0.4086833000183105,0.3869851231575012,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.8522213697433472,0.2775655090808868,1.2518430948257446,291.0336608886719,291.0260009765625,289.25,286.9332580566406,291.0352783203125,297.31182861328125,291.0337829589844,1.0,0.5643084645271301,1.0,1.0,0.2689812779426574,1.0,-3.1342310905456543,2.4406380653381348,0.69359290599823,1.7329713106155396,0.0,0.0,0.0,112.81525421142578,124.0,2.256123304367065,-0.0,2358.592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8943151235580444,0.3208945989608764,0.2892860770225525,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.9990000128746032,0.4546604454517364,0.5514848828315735,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.9408788681030272,0.3684404492378235,0.2578778862953186,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.9753624200820924,0.4086833000183105,0.3869851231575012,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.8522213697433472,0.2775655090808868,1.2518430948257446,291.0336608886719,291.0260009765625,289.25,286.9332580566406,291.0352783203125,297.31182861328125,291.0337829589844,1.0,0.5643084645271301,1.0,1.0,0.2689812779426574,1.0,-3.1342310905456543,2.4406380653381348,0.69359290599823,1.7329713106155396,0.0,0.0,0.0,112.81525421142578,124.0,2.256123304367065,-0.0,2358.592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350341796875,0.8908327221870422,0.3223403990268707,0.2906405627727508,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.9990000128746032,0.4567085206508636,0.5599519610404968,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.9374255537986756,0.3707724213600158,0.2595455050468445,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.9721769690513612,0.4109499156475067,0.3891803920269012,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350341796875,0.8490172624588013,0.278716117143631,1.2573120594024658,291.0350646972656,291.0260009765625,289.25,286.9307861328125,291.0365600585937,297.3085327148437,291.0351867675781,1.0,0.568592369556427,1.0,1.0,0.2687717378139496,1.0,-3.1548855304718018,2.455935478210449,0.6989499926567078,1.7437249422073364,0.0,0.0,0.0,115.24578094482422,127.0,2.024029493331909,-0.0,2410.70068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350341796875,0.8908327221870422,0.3223403990268707,0.2906405627727508,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.9990000128746032,0.4567085206508636,0.5599519610404968,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.9374255537986756,0.3707724213600158,0.2595455050468445,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.9721769690513612,0.4109499156475067,0.3891803920269012,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350341796875,0.8490172624588013,0.278716117143631,1.2573120594024658,291.0350646972656,291.0260009765625,289.25,286.9307861328125,291.0365600585937,297.3085327148437,291.0351867675781,1.0,0.568592369556427,1.0,1.0,0.2687717378139496,1.0,-3.1548855304718018,2.455935478210449,0.6989499926567078,1.7437249422073364,0.0,0.0,0.0,115.24578094482422,127.0,2.024029493331909,-0.0,2410.70068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.8882214426994324,0.3230500519275665,0.2913193702697754,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.998542547225952,0.4576404392719269,0.563037097454071,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.9346480369567872,0.3719251751899719,0.2603805363178253,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.9696450233459472,0.4120684564113617,0.3902782797813415,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.8466439843177795,0.2792732119560241,1.260032057762146,291.03570556640625,291.0260009765625,289.25,286.9296569824219,291.0369873046875,297.306640625,291.0357971191406,1.0,0.5707378387451172,1.0,1.0,0.2686669826507568,1.0,-3.164220094680786,2.462875843048096,0.7013441324234009,1.7486628293991089,0.0,0.0,0.0,116.7347640991211,127.0,1.842955231666565,-0.0,2436.5048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.8847457766532898,0.3237469792366028,0.2920002043247223,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.9957614541053772,0.4586022496223449,0.564330518245697,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.9308146834373474,0.3730653822422027,0.2612172663211822,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.966132402420044,0.4131734669208526,0.3913775682449341,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.8435117602348328,0.2798148095607757,1.2627487182617188,291.035888671875,291.0260009765625,289.25,286.9285888671875,291.0364990234375,297.3048095703125,291.0359191894531,1.0,0.5727846622467041,1.0,1.0,0.2684775590896606,1.0,-3.1717889308929443,2.468808650970459,0.7029803395271301,1.7529653310775757,0.0,0.0,0.0,118.47567749023438,130.0,1.0312151908874512,-0.0,2460.49755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.8784888982772827,0.3251148462295532,0.2933306396007538,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.9904722571372986,0.4606551826000213,0.5669233798980713,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.9239233732223512,0.375320553779602,0.2628668546676636,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.9595820307731628,0.4153552949428558,0.3935410976409912,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.8378830552101135,0.2808671295642853,1.2679985761642456,291.0353088378906,291.0260009765625,289.25,286.9267578125,291.03546142578125,297.3017883300781,291.03533935546875,1.0,0.5767651200294495,1.0,1.0,0.2680987417697906,1.0,-3.1866843700408936,2.480549097061157,0.7061353325843811,1.761446833610535,0.0,0.0,0.0,121.82349395751952,133.0,-0.2757699489593506,-0.0,2507.544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.8784888982772827,0.3251148462295532,0.2933306396007538,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.9904722571372986,0.4606551826000213,0.5669233798980713,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.9239233732223512,0.375320553779602,0.2628668546676636,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.9595820307731628,0.4153552949428558,0.3935410976409912,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.8378830552101135,0.2808671295642853,1.2679985761642456,291.0353088378906,291.0260009765625,289.25,286.9267578125,291.03546142578125,297.3017883300781,291.03533935546875,1.0,0.5767651200294495,1.0,1.0,0.2680987417697906,1.0,-3.1866843700408936,2.480549097061157,0.7061353325843811,1.761446833610535,0.0,0.0,0.0,121.82349395751952,133.0,-0.2757699489593506,-0.0,2507.544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.8729131817817688,0.326451689004898,0.2946283221244812,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.9854969382286072,0.4627874195575714,0.5696380734443665,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.917840301990509,0.3775454461574554,0.2644914984703064,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.953502893447876,0.4175021648406982,0.3956666886806488,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.8328598737716675,0.2818829715251922,1.2730591297149658,291.0345153808594,291.0260009765625,289.25,286.92529296875,291.0344543457031,297.2991943359375,291.0345458984375,1.0,0.5806347131729126,1.0,1.0,0.2677198946475982,1.0,-3.201349973678589,2.492136001586914,0.7092138528823853,1.769822359085083,0.0,0.0,0.0,125.05826568603516,136.0,-0.8733056783676147,-0.0,2553.93505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.8729131817817688,0.326451689004898,0.2946283221244812,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.9854969382286072,0.4627874195575714,0.5696380734443665,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.917840301990509,0.3775454461574554,0.2644914984703064,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.953502893447876,0.4175021648406982,0.3956666886806488,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.8328598737716675,0.2818829715251922,1.2730591297149658,291.0345153808594,291.0260009765625,289.25,286.92529296875,291.0344543457031,297.2991943359375,291.0345458984375,1.0,0.5806347131729126,1.0,1.0,0.2677198946475982,1.0,-3.201349973678589,2.492136001586914,0.7092138528823853,1.769822359085083,0.0,0.0,0.0,125.05826568603516,136.0,-0.8733056783676147,-0.0,2553.93505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8678096532821655,0.3277603685855865,0.2958981692790985,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.9806967973709106,0.4649398624897003,0.5723890662193298,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.9123716950416564,0.3797427713871002,0.2660948932170868,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.9477449655532836,0.4196164309978485,0.3977588713169098,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337219238281,0.8282333612442017,0.2828659415245056,1.2779587507247925,291.03369140625,291.0260009765625,289.25,286.9243469238281,291.0335998535156,297.2967529296875,291.0337219238281,1.0,0.5844202041625977,1.0,1.0,0.2673636376857757,1.0,-3.21575665473938,2.503481388092041,0.7122752666473389,1.7780097723007202,0.0,0.0,0.0,128.23252868652344,139.0,-1.0569722652435305,-0.0,2599.87890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8678096532821655,0.3277603685855865,0.2958981692790985,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.9806967973709106,0.4649398624897003,0.5723890662193298,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.9123716950416564,0.3797427713871002,0.2660948932170868,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.9477449655532836,0.4196164309978485,0.3977588713169098,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337219238281,0.8282333612442017,0.2828659415245056,1.2779587507247925,291.03369140625,291.0260009765625,289.25,286.9243469238281,291.0335998535156,297.2967529296875,291.0337219238281,1.0,0.5844202041625977,1.0,1.0,0.2673636376857757,1.0,-3.21575665473938,2.503481388092041,0.7122752666473389,1.7780097723007202,0.0,0.0,0.0,128.23252868652344,139.0,-1.0569722652435305,-0.0,2599.87890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.8630673289299011,0.3290433585643768,0.2971437871456146,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.976004719734192,0.4670854806900024,0.5751368403434753,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.9074291586875916,0.3819150328636169,0.2676798403263092,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.9422395825386048,0.421700656414032,0.399821400642395,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.8238853216171265,0.2838194668292999,1.2827191352844238,291.0328369140625,291.0260009765625,289.25,286.9239501953125,291.0326843261719,297.29443359375,291.0328674316406,1.0,0.5881381034851074,1.0,1.0,0.2670073509216308,1.0,-3.2299063205718994,2.51465106010437,0.7152553200721741,1.7860736846923828,0.0,0.0,0.0,131.3738555908203,142.0,-1.1606628894805908,-0.0,2645.5107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.8630673289299011,0.3290433585643768,0.2971437871456146,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.976004719734192,0.4670854806900024,0.5751368403434753,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.9074291586875916,0.3819150328636169,0.2676798403263092,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.9422395825386048,0.421700656414032,0.399821400642395,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328674316406,0.8238853216171265,0.2838194668292999,1.2827191352844238,291.0328369140625,291.0260009765625,289.25,286.9239501953125,291.0326843261719,297.29443359375,291.0328674316406,1.0,0.5881381034851074,1.0,1.0,0.2670073509216308,1.0,-3.2299063205718994,2.51465106010437,0.7152553200721741,1.7860736846923828,0.0,0.0,0.0,131.3738555908203,142.0,-1.1606628894805908,-0.0,2645.5107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.8608108758926392,0.329675018787384,0.2977575361728668,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.9736900925636292,0.4681512713432312,0.5765032172203064,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.905142605304718,0.3829916417598724,0.2684654593467712,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.9395725131034852,0.4227313101291656,0.4008415639400482,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03240966796875,0.8217915296554565,0.284285306930542,1.2850489616394043,291.03240966796875,291.0260009765625,289.25,286.9239807128906,291.0322265625,297.29327392578125,291.03240966796875,1.0,0.5899736881256104,1.0,1.0,0.2668292224407196,1.0,-3.236881256103516,2.5201680660247803,0.7167130708694458,1.7900583744049072,0.0,0.0,0.0,132.93624877929688,142.0,-1.2049386501312256,-0.0,2668.219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8586223721504211,0.3303007185459137,0.2983657717704773,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.9713929295539856,0.4692115783691406,0.5778630971908569,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.9029749035835266,0.3840624988079071,0.2692469358444214,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.9369593858718872,0.4237549304962158,0.4018549621105194,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8197405338287354,0.2847446501255035,1.2873485088348389,291.0320739746094,291.0260009765625,289.25,286.9241943359375,291.03204345703125,297.2921447753906,291.0321044921875,1.0,0.5917955040931702,1.0,1.0,0.2666971087455749,1.0,-3.243794202804565,2.525509595870972,0.7182846069335938,1.7938801050186155,0.0,0.0,0.0,134.49514770507812,145.0,-1.026883602142334,-0.0,2690.8740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.8544381260871887,0.3315352499485016,0.2995664775371551,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.9668561220169068,0.4713144600391388,0.5805611610412598,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.8988842368125916,0.3861879408359527,0.2707980275154114,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.9319016933441162,0.4257818758487701,0.4038619101047516,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.8157485723495483,0.2856447696685791,1.2918609380722046,291.0316772460937,291.0260009765625,289.25,286.92510986328125,291.0317687988281,297.2899169921875,291.0317077636719,1.0,0.5953989624977112,1.0,1.0,0.2664328515529632,1.0,-3.257439374923706,2.536050796508789,0.7213884592056274,1.8014180660247805,0.0,0.0,0.0,137.6024627685547,148.0,-0.7104536294937134,-0.0,2736.024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.8544381260871887,0.3315352499485016,0.2995664775371551,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.9668561220169068,0.4713144600391388,0.5805611610412598,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.8988842368125916,0.3861879408359527,0.2707980275154114,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.9319016933441162,0.4257818758487701,0.4038619101047516,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.8157485723495483,0.2856447696685791,1.2918609380722046,291.0316772460937,291.0260009765625,289.25,286.92510986328125,291.0317687988281,297.2899169921875,291.0317077636719,1.0,0.5953989624977112,1.0,1.0,0.2664328515529632,1.0,-3.257439374923706,2.536050796508789,0.7213884592056274,1.8014180660247805,0.0,0.0,0.0,137.6024627685547,148.0,-0.7104536294937134,-0.0,2736.024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.8504831790924072,0.3327494859695434,0.300749123096466,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.9623919725418092,0.4733943939208984,0.5832318663597107,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.8950009346008301,0.3882939219474792,0.2723355293273926,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.9270655512809752,0.4277846813201904,0.4058460891246795,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.8118647336959839,0.2865236699581146,1.2962771654129028,291.03131103515625,291.0260009765625,289.25,286.92681884765625,291.03143310546875,297.2876892089844,291.0313415527344,1.0,0.5989571809768677,1.0,1.0,0.2661686241626739,1.0,-3.27087664604187,2.5464510917663574,0.7244253158569336,1.8088555335998533,0.0,0.0,0.0,140.70254516601562,151.0,-0.5825139284133911,-0.0,2781.059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.8504831790924072,0.3327494859695434,0.300749123096466,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.9623919725418092,0.4733943939208984,0.5832318663597107,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.8950009346008301,0.3882939219474792,0.2723355293273926,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.9270655512809752,0.4277846813201904,0.4058460891246795,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.8118647336959839,0.2865236699581146,1.2962771654129028,291.03131103515625,291.0260009765625,289.25,286.92681884765625,291.03143310546875,297.2876892089844,291.0313415527344,1.0,0.5989571809768677,1.0,1.0,0.2661686241626739,1.0,-3.27087664604187,2.5464510917663574,0.7244253158569336,1.8088555335998533,0.0,0.0,0.0,140.70254516601562,151.0,-0.5825139284133911,-0.0,2781.059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.8467344045639038,0.3339407742023468,0.3019110858440399,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.9580056071281432,0.4754470884799957,0.5858694911003113,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.8913083076477051,0.3903781175613403,0.2738577723503113,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.922457218170166,0.4297603666782379,0.4078046381473541,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.8080516457557678,0.2873799204826355,1.3005905151367188,291.0311279296875,291.0260009765625,289.25,286.92938232421875,291.0314025878906,297.2855224609375,291.0311889648437,1.0,0.602467954158783,1.0,1.0,0.265955775976181,1.0,-3.284087657928467,2.5565414428710938,0.7275460958480835,1.8160278797149656,0.0,0.0,0.0,143.79449462890625,154.0,-0.3097491264343261,-0.0,2825.9189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.8467344045639038,0.3339407742023468,0.3019110858440399,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.9580056071281432,0.4754470884799957,0.5858694911003113,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.8913083076477051,0.3903781175613403,0.2738577723503113,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.922457218170166,0.4297603666782379,0.4078046381473541,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.8080516457557678,0.2873799204826355,1.3005905151367188,291.0311279296875,291.0260009765625,289.25,286.92938232421875,291.0314025878906,297.2855224609375,291.0311889648437,1.0,0.602467954158783,1.0,1.0,0.265955775976181,1.0,-3.284087657928467,2.5565414428710938,0.7275460958480835,1.8160278797149656,0.0,0.0,0.0,143.79449462890625,154.0,-0.3097491264343261,-0.0,2825.9189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.8431685566902161,0.3351106941699981,0.3030540943145752,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9536986351013184,0.4774737358093261,0.5884755253791809,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.8877884745597839,0.3924421370029449,0.2753660380840301,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9180792570114136,0.4317108392715454,0.4097395241260528,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.8042798638343811,0.288216084241867,1.3048133850097656,291.03106689453125,291.0260009765625,289.25,286.932861328125,291.0313720703125,297.28338623046875,291.0310974121094,1.0,0.6059361100196838,1.0,1.0,0.2657429277896881,1.0,-3.297091484069824,2.5664849281311035,0.7306064367294312,1.823093295097351,0.0,0.0,0.0,146.88218688964844,157.0,-0.1755934953689575,-0.0,2870.656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.8431685566902161,0.3351106941699981,0.3030540943145752,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9536986351013184,0.4774737358093261,0.5884755253791809,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.8877884745597839,0.3924421370029449,0.2753660380840301,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9180792570114136,0.4317108392715454,0.4097395241260528,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.8042798638343811,0.288216084241867,1.3048133850097656,291.03106689453125,291.0260009765625,289.25,286.932861328125,291.0313720703125,297.28338623046875,291.0310974121094,1.0,0.6059361100196838,1.0,1.0,0.2657429277896881,1.0,-3.297091484069824,2.5664849281311035,0.7306064367294312,1.823093295097351,0.0,0.0,0.0,146.88218688964844,157.0,-0.1755934953689575,-0.0,2870.656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8414475917816162,0.3356879353523254,0.3036188185214996,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.9515755772590636,0.4784776270389557,0.5897671580314636,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8860883712768555,0.3934669196605682,0.2761151790618896,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.915977656841278,0.4326770901679992,0.4106985926628113,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8024312257766724,0.2886272072792053,1.306894063949585,291.0310363769531,291.0260009765625,289.25,286.9349670410156,291.03131103515625,297.2823486328125,291.03106689453125,1.0,0.6076555252075195,1.0,1.0,0.2656365036964416,1.0,-3.303520917892456,2.5714073181152344,0.7321135997772217,1.8265905380249023,0.0,0.0,0.0,148.4254913330078,157.0,-0.149610698223114,-0.0,2892.9921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
