time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.8397659063339233,0.3362593948841095,0.3041784763336181,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.9494747519493104,0.4794743955135345,0.5910502672195435,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.8844271898269653,0.3944862484931946,0.276860624551773,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.9139365553855896,0.4336365759372711,0.4116514027118683,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.8006157279014587,0.2890333235263824,1.3089522123336792,291.031005859375,291.0260009765625,289.25,286.93731689453125,291.03131103515625,297.2812805175781,291.0310363769531,1.0,0.6093644499778748,1.0,1.0,0.2655362486839294,1.0,-3.309898614883423,2.5762760639190674,0.7336225509643555,1.830043911933899,0.0,0.0,0.0,149.9676055908203,160.0,-0.1131184697151184,-0.0,2915.290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.8365094065666199,0.3373861014842987,0.3052834272384643,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.9453391432762146,0.481448084115982,0.5935924649238586,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.8812131881713867,0.3965097665786743,0.2783410549163818,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.9100356101989746,0.4355368018150329,0.4135395586490631,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.7970784902572632,0.2898318469524383,1.3130075931549072,291.0309753417969,291.0260009765625,289.25,286.9428405761719,291.0312805175781,297.2792053222656,291.031005859375,1.0,0.6127532720565796,1.0,1.0,0.265335738658905,1.0,-3.322506904602051,2.585910558700561,0.7365965843200684,1.8368756771087649,0.0,0.0,0.0,153.05084228515625,163.0,-0.0773449912667274,-0.0,2959.8076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.8365094065666199,0.3373861014842987,0.3052834272384643,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.9453391432762146,0.481448084115982,0.5935924649238586,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.8812131881713867,0.3965097665786743,0.2783410549163818,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.9100356101989746,0.4355368018150329,0.4135395586490631,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.7970784902572632,0.2898318469524383,1.3130075931549072,291.0309753417969,291.0260009765625,289.25,286.9428405761719,291.0312805175781,297.2792053222656,291.031005859375,1.0,0.6127532720565796,1.0,1.0,0.265335738658905,1.0,-3.322506904602051,2.585910558700561,0.7365965843200684,1.8368756771087649,0.0,0.0,0.0,153.05084228515625,163.0,-0.0773449912667274,-0.0,2959.8076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.8333826661109924,0.3384899199008941,0.3063682615756988,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.9412961006164552,0.4833935797214508,0.5961008071899414,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.8781354427337646,0.3985118269920349,0.2798068225383758,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.9063817858695984,0.4374105930328369,0.4154031872749328,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.7936610579490662,0.2906116843223572,1.3169801235198977,291.0308837890625,291.0260009765625,289.25,286.94952392578125,291.0311889648437,297.277099609375,291.03094482421875,1.0,0.6161027550697327,1.0,1.0,0.2651352286338806,1.0,-3.334913730621338,2.5954065322875977,0.7395070791244507,1.843607306480408,0.0,0.0,0.0,156.13226318359375,166.0,-0.0954969003796577,-0.0,3004.191162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.8333826661109924,0.3384899199008941,0.3063682615756988,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.9412961006164552,0.4833935797214508,0.5961008071899414,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.8781354427337646,0.3985118269920349,0.2798068225383758,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.9063817858695984,0.4374105930328369,0.4154031872749328,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.7936610579490662,0.2906116843223572,1.3169801235198977,291.0308837890625,291.0260009765625,289.25,286.94952392578125,291.0311889648437,297.277099609375,291.03094482421875,1.0,0.6161027550697327,1.0,1.0,0.2651352286338806,1.0,-3.334913730621338,2.5954065322875977,0.7395070791244507,1.843607306480408,0.0,0.0,0.0,156.13226318359375,166.0,-0.0954969003796577,-0.0,3004.191162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.8303673267364502,0.339568167924881,0.3074314594268799,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.9373458623886108,0.4853082001209259,0.5985729694366455,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.8751807808876038,0.4004900157451629,0.2812568545341491,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.9029775857925416,0.4392554759979248,0.4172407686710357,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.790354311466217,0.2913717925548553,1.3208681344985962,291.0302124023437,291.02801513671875,289.2483825683594,286.9569091796875,291.02984619140625,297.2750244140625,291.0301818847656,1.0,0.6194124817848206,1.0,1.0,0.2649386823177337,1.0,-3.347108840942383,2.604744911193848,0.7423639893531799,1.850223183631897,0.0,0.0,0.0,159.21337890625,169.0,-0.9654075503349304,-0.0,3048.417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.8303673267364502,0.339568167924881,0.3074314594268799,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.9373458623886108,0.4853082001209259,0.5985729694366455,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.8751807808876038,0.4004900157451629,0.2812568545341491,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.9029775857925416,0.4392554759979248,0.4172407686710357,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.790354311466217,0.2913717925548553,1.3208681344985962,291.0302124023437,291.02801513671875,289.2483825683594,286.9569091796875,291.02984619140625,297.2750244140625,291.0301818847656,1.0,0.6194124817848206,1.0,1.0,0.2649386823177337,1.0,-3.347108840942383,2.604744911193848,0.7423639893531799,1.850223183631897,0.0,0.0,0.0,159.21337890625,169.0,-0.9654075503349304,-0.0,3048.417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02752685546875,0.827428936958313,0.340609461069107,0.3084653913974762,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.9334667325019836,0.4871808290481567,0.6009988784790039,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02752685546875,0.8723186254501343,0.402433842420578,0.2826856970787048,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.8997394442558289,0.4410613179206848,0.4190452694892883,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.7871328592300415,0.2921053767204284,1.324650526046753,291.0274963378906,291.0339050292969,289.2436218261719,286.9645690917969,291.0260314941406,297.2728271484375,291.02740478515625,1.0,0.6226791143417358,1.0,1.0,0.2647421658039093,1.0,-3.359034299850464,2.6138949394226074,0.7451394200325012,1.856709122657776,0.0,0.0,0.0,162.30210876464844,172.0,-3.207470655441284,-0.0,3092.391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02752685546875,0.827428936958313,0.340609461069107,0.3084653913974762,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.9334667325019836,0.4871808290481567,0.6009988784790039,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02752685546875,0.8723186254501343,0.402433842420578,0.2826856970787048,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.8997394442558289,0.4410613179206848,0.4190452694892883,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.7871328592300415,0.2921053767204284,1.324650526046753,291.0274963378906,291.0339050292969,289.2436218261719,286.9645690917969,291.0260314941406,297.2728271484375,291.02740478515625,1.0,0.6226791143417358,1.0,1.0,0.2647421658039093,1.0,-3.359034299850464,2.6138949394226074,0.7451394200325012,1.856709122657776,0.0,0.0,0.0,162.30210876464844,172.0,-3.207470655441284,-0.0,3092.391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253601074219,0.8259770274162292,0.3411128222942352,0.3089682757854461,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253295898437,0.9315460324287416,0.4880980253219604,0.6021904349327087,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253601074219,0.8709121346473694,0.4033896625041961,0.2833899855613708,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253295898437,0.8981426358222961,0.4419463872909546,0.4199321568012237,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.025390625,0.7855454087257385,0.2924597859382629,1.326492190361023,291.0253295898437,291.0382080078125,289.2401733398437,286.96844482421875,291.0232238769531,297.2716369628906,291.02520751953125,1.0,0.6242942810058594,1.0,1.0,0.264643907546997,1.0,-3.364870071411133,2.618380784988404,0.7464892268180847,1.8598911762237549,0.0,0.0,0.0,163.85195922851562,172.0,-4.58814811706543,-0.0,3114.237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.8245315551757812,0.3416041731834411,0.3094606101512909,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233459472656,0.929634690284729,0.4890018999576568,0.603365957736969,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.8695176839828491,0.4043342769145965,0.2840865850448608,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233459472656,0.8965562582015991,0.4428190588951111,0.4208076000213623,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.7839695811271667,0.2928054630756378,1.3282960653305054,291.0233459472656,291.0433654785156,289.2359924316406,286.9723815917969,291.0216369628906,297.2704467773437,291.0232849121094,1.0,0.6258959174156189,1.0,1.0,0.2648084759712219,1.0,-3.370610237121582,2.6220126152038574,0.7485973834991455,1.862243175506592,0.0,0.0,0.0,165.4062957763672,175.0,-4.750494956970215,-0.0,3135.96044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01959228515625,0.8216806054115295,0.3425593972206116,0.3104185461997986,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195617675781,0.9258795380592346,0.4907771348953247,0.6056748628616333,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01959228515625,0.8667917251586914,0.4061972200870514,0.2854602038860321,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195617675781,0.8934429883956909,0.4445336759090423,0.4225279688835144,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196228027344,0.7808772921562195,0.2934753000736236,1.331802487373352,291.0195617675781,291.0561218261719,289.2257080078125,286.9803771972656,291.01727294921875,297.2679443359375,291.0194396972656,1.0,0.6290582418441772,1.0,1.0,0.2651375830173492,1.0,-3.3818366527557373,2.6289846897125244,0.7528520226478577,1.8667107820510864,0.0,0.0,0.0,168.51565551757812,178.0,-5.384210586547852,-0.0,3179.0458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01959228515625,0.8216806054115295,0.3425593972206116,0.3104185461997986,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195617675781,0.9258795380592346,0.4907771348953247,0.6056748628616333,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01959228515625,0.8667917251586914,0.4061972200870514,0.2854602038860321,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195617675781,0.8934429883956909,0.4445336759090423,0.4225279688835144,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196228027344,0.7808772921562195,0.2934753000736236,1.331802487373352,291.0195617675781,291.0561218261719,289.2257080078125,286.9803771972656,291.01727294921875,297.2679443359375,291.0194396972656,1.0,0.6290582418441772,1.0,1.0,0.2651375830173492,1.0,-3.3818366527557373,2.6289846897125244,0.7528520226478577,1.8667107820510864,0.0,0.0,0.0,168.51565551757812,178.0,-5.384210586547852,-0.0,3179.0458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.8188722729682922,0.3434712290763855,0.3113404810428619,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140991210937,0.9222190976142884,0.4925024211406708,0.6079264879226685,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141296386719,0.8641443252563477,0.4080186784267425,0.2868070006370544,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141296386719,0.8904045224189758,0.4462014734745025,0.42420694231987,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141906738281,0.7778612375259399,0.2941133677959442,1.335175395011902,291.0140991210937,291.0719299316406,289.21295166015625,286.98846435546875,291.0109558105469,297.26531982421875,291.013916015625,1.0,0.63216632604599,1.0,1.0,0.2654667198657989,1.0,-3.3927245140075684,2.635709524154663,0.7570149898529053,1.871009349822998,0.0,0.0,0.0,171.62664794921875,181.0,-7.163028240203857,-0.0,3221.6396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.8188722729682922,0.3434712290763855,0.3113404810428619,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140991210937,0.9222190976142884,0.4925024211406708,0.6079264879226685,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141296386719,0.8641443252563477,0.4080186784267425,0.2868070006370544,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141296386719,0.8904045224189758,0.4462014734745025,0.42420694231987,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141906738281,0.7778612375259399,0.2941133677959442,1.335175395011902,291.0140991210937,291.0719299316406,289.21295166015625,286.98846435546875,291.0109558105469,297.26531982421875,291.013916015625,1.0,0.63216632604599,1.0,1.0,0.2654667198657989,1.0,-3.3927245140075684,2.635709524154663,0.7570149898529053,1.871009349822998,0.0,0.0,0.0,171.62664794921875,181.0,-7.163028240203857,-0.0,3221.6396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145874023437,0.816102921962738,0.3443590998649597,0.3122319281101227,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146179199219,0.918670654296875,0.4941959679126739,0.6101278066635132,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145874023437,0.8615787029266357,0.4098161458969116,0.2881307899951935,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146179199219,0.887445330619812,0.4478390514850616,0.4258494079113006,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145874023437,0.7749256491661072,0.2947316169738769,1.3384329080581665,291.0146179199219,291.0904846191406,289.197998046875,286.9966125488281,291.0154113769531,297.26275634765625,291.0147399902344,1.0,0.6352211236953735,1.0,1.0,0.2675248682498932,1.0,-3.4033186435699463,2.636821746826172,0.7664969563484192,1.8697792291641235,0.0,0.0,0.0,174.734619140625,184.0,-0.4821200668811798,-0.0,3263.761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145874023437,0.816102921962738,0.3443590998649597,0.3122319281101227,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146179199219,0.918670654296875,0.4941959679126739,0.6101278066635132,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145874023437,0.8615787029266357,0.4098161458969116,0.2881307899951935,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146179199219,0.887445330619812,0.4478390514850616,0.4258494079113006,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145874023437,0.7749256491661072,0.2947316169738769,1.3384329080581665,291.0146179199219,291.0904846191406,289.197998046875,286.9966125488281,291.0154113769531,297.26275634765625,291.0147399902344,1.0,0.6352211236953735,1.0,1.0,0.2675248682498932,1.0,-3.4033186435699463,2.636821746826172,0.7664969563484192,1.8697792291641235,0.0,0.0,0.0,174.734619140625,184.0,-0.4821200668811798,-0.0,3263.761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.8134749531745911,0.3452628254890442,0.3131319582462311,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174865722656,0.9153791666030884,0.4958958327770233,0.6123290061950684,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174865722656,0.8592051863670349,0.4116260111331939,0.2894589602947235,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174865722656,0.8846813440322876,0.4494820833206177,0.4274910390377044,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.7721740007400513,0.295360118150711,1.3417060375213623,291.0174865722656,291.11151123046875,289.1810302734375,287.0047912597656,291.0191345214844,297.2606201171875,291.01763916015625,1.0,0.6382465362548828,1.0,1.0,0.2695830166339874,1.0,-3.41394591331482,2.6377408504486084,0.7762050628662109,1.8683490753173828,0.0,0.0,0.0,177.7943878173828,187.0,2.588574171066284,-0.0,3305.92236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.8134749531745911,0.3452628254890442,0.3131319582462311,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174865722656,0.9153791666030884,0.4958958327770233,0.6123290061950684,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174865722656,0.8592051863670349,0.4116260111331939,0.2894589602947235,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174865722656,0.8846813440322876,0.4494820833206177,0.4274910390377044,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.7721740007400513,0.295360118150711,1.3417060375213623,291.0174865722656,291.11151123046875,289.1810302734375,287.0047912597656,291.0191345214844,297.2606201171875,291.01763916015625,1.0,0.6382465362548828,1.0,1.0,0.2695830166339874,1.0,-3.41394591331482,2.6377408504486084,0.7762050628662109,1.8683490753173828,0.0,0.0,0.0,177.7943878173828,187.0,2.588574171066284,-0.0,3305.92236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0187683105469,0.8121970295906067,0.3457145690917969,0.3135833144187927,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.018798828125,0.913811981678009,0.4967428743839264,0.6134277582168579,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.018798828125,0.8580732345581055,0.4125303626060486,0.2901235520839691,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.018798828125,0.8833553791046143,0.4503011107444763,0.4283106327056885,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0187683105469,0.7708536982536316,0.2956765294075012,1.3433538675308228,291.018798828125,291.12286376953125,289.171875,287.00885009765625,291.0205078125,297.2596435546875,291.0189208984375,1.0,0.6397523880004883,1.0,1.0,0.2706120908260345,1.0,-3.419272184371948,2.638195276260376,0.7810770273208618,1.8676278591156008,0.0,0.0,0.0,179.31480407714844,187.0,3.0296435356140137,-0.0,3327.068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02264404296875,0.8109298348426819,0.3461678326129913,0.3140340447425842,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.912282645702362,0.4975897669792175,0.6145236492156982,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.856964647769928,0.4134359955787658,0.2907875478267669,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.8820531964302063,0.4511200189590454,0.4291282594203949,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0225830078125,0.7695587277412415,0.2959955334663391,1.3450071811676023,291.0227355957031,291.134765625,289.16229248046875,287.0129089355469,291.0282287597656,297.2587585449219,291.02325439453125,1.0,0.6412537097930908,1.0,1.0,0.2725998163223266,1.0,-3.424598693847656,2.6357243061065674,0.7888742089271545,1.8639928102493288,0.0,0.0,0.0,180.83444213867188,190.0,7.910973072052002,-0.0,3348.2509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.8085241317749023,0.3471225500106811,0.3149649202823639,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.9094536304473876,0.4993247389793396,0.6167474985122681,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364990234375,0.8549134135246277,0.4152914881706238,0.2921362817287445,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365295410156,0.8796204924583435,0.4527963697910309,0.4307864010334015,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.036376953125,0.7671328783035278,0.296671450138092,1.3484307527542114,291.0365600585937,291.1499938964844,289.1419982910156,287.02099609375,291.04449462890625,297.25750732421875,291.037109375,1.0,0.6442614793777466,1.0,1.0,0.2765752375125885,1.0,-3.435509204864502,2.630505084991455,0.8050041198730469,1.856380820274353,0.0,0.0,0.0,183.8290252685547,193.0,15.880334854125977,-0.0,3391.13818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.8085241317749023,0.3471225500106811,0.3149649202823639,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.9094536304473876,0.4993247389793396,0.6167474985122681,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364990234375,0.8549134135246277,0.4152914881706238,0.2921362817287445,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365295410156,0.8796204924583435,0.4527963697910309,0.4307864010334015,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.036376953125,0.7671328783035278,0.296671450138092,1.3484307527542114,291.0365600585937,291.1499938964844,289.1419982910156,287.02099609375,291.04449462890625,297.25750732421875,291.037109375,1.0,0.6442614793777466,1.0,1.0,0.2765752375125885,1.0,-3.435509204864502,2.630505084991455,0.8050041198730469,1.856380820274353,0.0,0.0,0.0,183.8290252685547,193.0,15.880334854125977,-0.0,3391.13818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.8062722086906433,0.3481234908103943,0.3159402906894684,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512084960937,0.9069033265113832,0.5010995864868164,0.6190231442451477,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511474609375,0.8530601859092712,0.417190670967102,0.2935170829296112,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511779785156,0.8773938417434692,0.4545111358165741,0.4324824512004852,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.7649098634719849,0.2973944246768951,1.3520609140396118,291.0512084960937,291.1499938964844,289.120361328125,287.0289306640625,291.0600891113281,297.2568664550781,291.0517883300781,1.0,0.6472951769828796,1.0,1.0,0.2805506587028503,1.0,-3.4468541145324707,2.625511407852173,0.8213424682617188,1.8488967418670648,0.0,0.0,0.0,186.7807006835937,196.0,19.065717697143555,-0.0,3435.050048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.8062722086906433,0.3481234908103943,0.3159402906894684,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512084960937,0.9069033265113832,0.5010995864868164,0.6190231442451477,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511474609375,0.8530601859092712,0.417190670967102,0.2935170829296112,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511779785156,0.8773938417434692,0.4545111358165741,0.4324824512004852,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.7649098634719849,0.2973944246768951,1.3520609140396118,291.0512084960937,291.1499938964844,289.120361328125,287.0289306640625,291.0600891113281,297.2568664550781,291.0517883300781,1.0,0.6472951769828796,1.0,1.0,0.2805506587028503,1.0,-3.4468541145324707,2.625511407852173,0.8213424682617188,1.8488967418670648,0.0,0.0,0.0,186.7807006835937,196.0,19.065717697143555,-0.0,3435.050048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06744384765625,0.8041094541549683,0.3491524457931518,0.3169420659542084,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06756591796875,0.9045459032058716,0.5028984546661377,0.6213293671607971,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675048828125,0.851330578327179,0.4191183447837829,0.2949182987213135,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.8752966523170471,0.4562500417232513,0.4342019259929657,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673828125,0.7628246545791626,0.2981554269790649,1.355861783027649,291.06756591796875,291.1499938964844,289.0976257324219,287.0367431640625,291.07769775390625,297.2565612792969,291.0682067871094,1.0,0.6503564715385437,1.0,1.0,0.2848781645298004,1.0,-3.45851731300354,2.6195430755615234,0.8389741778373718,1.840363383293152,0.0,0.0,0.0,189.72409057617188,199.0,21.960956573486328,-0.0,3479.9296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06744384765625,0.8041094541549683,0.3491524457931518,0.3169420659542084,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06756591796875,0.9045459032058716,0.5028984546661377,0.6213293671607971,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675048828125,0.851330578327179,0.4191183447837829,0.2949182987213135,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.8752966523170471,0.4562500417232513,0.4342019259929657,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673828125,0.7628246545791626,0.2981554269790649,1.355861783027649,291.06756591796875,291.1499938964844,289.0976257324219,287.0367431640625,291.07769775390625,297.2565612792969,291.0682067871094,1.0,0.6503564715385437,1.0,1.0,0.2848781645298004,1.0,-3.45851731300354,2.6195430755615234,0.8389741778373718,1.840363383293152,0.0,0.0,0.0,189.72409057617188,199.0,21.960956573486328,-0.0,3479.9296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0844421386719,0.80204838514328,0.35020512342453,0.3179662525653839,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845642089844,0.9023603200912476,0.5047179460525513,0.6236619353294373,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08453369140625,0.8497064113616943,0.4210716784000397,0.2963379025459289,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08453369140625,0.8733102083206177,0.4580097794532776,0.4359418749809265,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.7608607411384583,0.2989530861377716,1.3598287105560305,291.0845947265625,291.1499938964844,289.0740051269531,287.0443420410156,291.09503173828125,297.2565612792969,291.0852355957031,1.0,0.6534469127655029,1.0,1.0,0.2892057001590729,1.0,-3.4704785346984863,2.613663673400879,0.8568146824836731,1.831837177276612,0.0,0.0,0.0,192.66622924804688,202.0,23.17586898803711,-0.0,3525.795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0844421386719,0.80204838514328,0.35020512342453,0.3179662525653839,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845642089844,0.9023603200912476,0.5047179460525513,0.6236619353294373,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08453369140625,0.8497064113616943,0.4210716784000397,0.2963379025459289,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08453369140625,0.8733102083206177,0.4580097794532776,0.4359418749809265,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.7608607411384583,0.2989530861377716,1.3598287105560305,291.0845947265625,291.1499938964844,289.0740051269531,287.0443420410156,291.09503173828125,297.2565612792969,291.0852355957031,1.0,0.6534469127655029,1.0,1.0,0.2892057001590729,1.0,-3.4704785346984863,2.613663673400879,0.8568146824836731,1.831837177276612,0.0,0.0,0.0,192.66622924804688,202.0,23.17586898803711,-0.0,3525.795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09295654296875,0.8010470867156982,0.3507363796234131,0.3184836804866791,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09307861328125,0.9013086557388306,0.5056316256523132,0.6248342394828796,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.093017578125,0.8489243388175964,0.4220544099807739,0.2970525920391083,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0930480957031,0.8723487257957458,0.4588940143585205,0.4368168115615845,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.7599153518676758,0.2993629276752472,1.3618648052215576,291.09307861328125,291.1499938964844,289.0619201660156,287.0480651855469,291.10357666015625,297.256591796875,291.0937194824219,1.0,0.6550016403198242,1.0,1.0,0.2913694679737091,1.0,-3.476546287536621,2.610755443572998,0.865790843963623,1.8275775909423828,0.0,0.0,0.0,194.1404724121093,202.0,23.404510498046875,-0.0,3549.066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.8000625371932983,0.3512646853923797,0.3190019130706787,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987243652344,0.9002752900123596,0.5065420866012573,0.626007080078125,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987243652344,0.8481598496437073,0.4230354130268097,0.2977684736251831,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987243652344,0.8714061379432678,0.4597757160663605,0.4376924932003021,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986633300781,0.7589917182922363,0.2997757196426391,1.363924503326416,291.0987548828125,291.1499938964844,289.0497131347656,287.0517272949219,291.1054077148437,297.25665283203125,291.0989990234375,1.0,0.6565613746643066,1.0,1.0,0.2925910949707031,1.0,-3.4826464653015137,2.610769271850586,0.8718771934509277,1.826216459274292,0.0,0.0,0.0,195.61734008789065,205.0,18.628734588623047,-0.0,3572.526611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034545898437,0.7980252504348755,0.3522589802742004,0.3199998736381531,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.89814293384552,0.5083014965057373,0.6283006072044373,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.8465742468833923,0.4249428212642669,0.2991749048233032,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.8694630265235901,0.4614833295345306,0.4394081234931946,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034545898437,0.7571104168891907,0.3005742132663727,1.3679893016815186,291.1034851074219,291.1499938964844,289.02496337890625,287.058837890625,291.1073303222656,297.25616455078125,291.1036682128906,1.0,0.6596716642379761,1.0,1.0,0.2950343787670135,1.0,-3.494614124298096,2.611006259918213,0.8836077451705933,1.8237394094467163,0.0,0.0,0.0,198.6297302246093,208.0,10.026541709899902,-0.0,3619.458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034545898437,0.7980252504348755,0.3522589802742004,0.3199998736381531,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.89814293384552,0.5083014965057373,0.6283006072044373,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.8465742468833923,0.4249428212642669,0.2991749048233032,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.8694630265235901,0.4614833295345306,0.4394081234931946,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034545898437,0.7571104168891907,0.3005742132663727,1.3679893016815186,291.1034851074219,291.1499938964844,289.02496337890625,287.058837890625,291.1073303222656,297.25616455078125,291.1036682128906,1.0,0.6596716642379761,1.0,1.0,0.2950343787670135,1.0,-3.494614124298096,2.611006259918213,0.8836077451705933,1.8237394094467163,0.0,0.0,0.0,198.6297302246093,208.0,10.026541709899902,-0.0,3619.458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064758300781,0.7958900928497314,0.3531781733036041,0.3209307789802551,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.8959189653396606,0.509984016418457,0.6305015683174133,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064758300781,0.8449088931083679,0.4267836809158325,0.300535649061203,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.8674384355545044,0.4631198942661285,0.4410586059093475,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064758300781,0.7551732659339905,0.3013312518596649,1.3718886375427246,291.10650634765625,291.1499938964844,289.0,287.065673828125,291.1089172363281,297.2550964355469,291.10662841796875,1.0,0.6627410054206848,1.0,1.0,0.2974776923656463,1.0,-3.5060830116271973,2.6108627319335938,0.8952202200889587,1.8209559917449951,0.0,0.0,0.0,201.70870971679688,211.0,5.839638233184815,-0.0,3665.86083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064758300781,0.7958900928497314,0.3531781733036041,0.3209307789802551,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.8959189653396606,0.509984016418457,0.6305015683174133,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064758300781,0.8449088931083679,0.4267836809158325,0.300535649061203,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.8674384355545044,0.4631198942661285,0.4410586059093475,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064758300781,0.7551732659339905,0.3013312518596649,1.3718886375427246,291.10650634765625,291.1499938964844,289.0,287.065673828125,291.1089172363281,297.2550964355469,291.10662841796875,1.0,0.6627410054206848,1.0,1.0,0.2974776923656463,1.0,-3.5060830116271973,2.6108627319335938,0.8952202200889587,1.8209559917449951,0.0,0.0,0.0,201.70870971679688,211.0,5.839638233184815,-0.0,3665.86083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10528564453125,0.7937130928039551,0.354029893875122,0.3218050301074981,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.8936614990234375,0.5115948915481567,0.632620632648468,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.8432155847549438,0.4285628199577331,0.30185666680336,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.865386962890625,0.4646896719932556,0.4426504373550415,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10528564453125,0.7532215118408203,0.3020451962947845,1.3756155967712402,291.1052551269531,291.1499938964844,288.9750366210937,287.0722045898437,291.1049194335937,297.2535095214844,291.1051940917969,1.0,0.6657573580741882,1.0,1.0,0.2991881072521209,1.0,-3.517082452774048,2.6127281188964844,0.9043543934822084,1.820241093635559,0.0,0.0,0.0,204.8192596435547,214.0,-0.1158000826835632,-0.0,3711.588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
