time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10528564453125,0.7937130928039551,0.354029893875122,0.3218050301074981,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.8936614990234375,0.5115948915481567,0.632620632648468,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.8432155847549438,0.4285628199577331,0.30185666680336,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.865386962890625,0.4646896719932556,0.4426504373550415,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10528564453125,0.7532215118408203,0.3020451962947845,1.3756155967712402,291.1052551269531,291.1499938964844,288.9750366210937,287.0722045898437,291.1049194335937,297.2535095214844,291.1051940917969,1.0,0.6657573580741882,1.0,1.0,0.2991881072521209,1.0,-3.517082452774048,2.6127281188964844,0.9043543934822084,1.820241093635559,0.0,0.0,0.0,204.8192596435547,214.0,-0.1158000826835632,-0.0,3711.588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10205078125,0.7914815545082092,0.3548043668270111,0.3226115107536316,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.8913581967353821,0.5131224989891052,0.6346405744552612,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.8414821028709412,0.430269330739975,0.3031286001205444,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.8632968664169312,0.4661814868450165,0.444171130657196,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10205078125,0.7512421011924744,0.3027051985263824,1.3791152238845823,291.1020202636719,291.1499938964844,288.9502868652344,287.0783996582031,291.1006164550781,297.2514343261719,291.1019287109375,1.0,0.6687030792236328,1.0,1.0,0.3008985221385956,1.0,-3.5274908542633057,2.614243268966675,0.913247525691986,1.8192769289016724,0.0,0.0,0.0,207.95999145507807,217.0,-3.294163227081299,-0.0,3756.28955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10205078125,0.7914815545082092,0.3548043668270111,0.3226115107536316,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.8913581967353821,0.5131224989891052,0.6346405744552612,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.8414821028709412,0.430269330739975,0.3031286001205444,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.8632968664169312,0.4661814868450165,0.444171130657196,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10205078125,0.7512421011924744,0.3027051985263824,1.3791152238845823,291.1020202636719,291.1499938964844,288.9502868652344,287.0783996582031,291.1006164550781,297.2514343261719,291.1019287109375,1.0,0.6687030792236328,1.0,1.0,0.3008985221385956,1.0,-3.5274908542633057,2.614243268966675,0.913247525691986,1.8192769289016724,0.0,0.0,0.0,207.95999145507807,217.0,-3.294163227081299,-0.0,3756.28955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002197265625,0.7903582453727722,0.3551677465438843,0.3229924738407135,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001892089844,0.890202522277832,0.5138593912124634,0.635616660118103,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001892089844,0.8406119346618652,0.4310995638370514,0.3037479817867279,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001892089844,0.8622496128082275,0.4669020771980285,0.4449069499969482,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002197265625,0.7502517104148865,0.303017109632492,1.3807830810546875,291.1001892089844,291.1499938964844,288.9380798339844,287.0813293457031,291.0985412597656,297.250244140625,291.10009765625,1.0,0.670147716999054,1.0,1.0,0.3017537295818329,1.0,-3.532488822937012,2.614851236343384,0.9176376461982728,1.8186824321746824,0.0,0.0,0.0,209.53366088867188,217.0,-4.097342014312744,-0.0,3778.235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.7892374992370605,0.3555190861225128,0.3233616054058075,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.8890514373779297,0.5145819783210754,0.6365739703178406,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.839745819568634,0.4319179058074951,0.304358422756195,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.8612077236175537,0.467609167098999,0.4456291794776916,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987243652344,0.7492666244506836,0.3033194541931152,1.382404923439026,291.09869384765625,291.1499938964844,288.9259948730469,287.0841979980469,291.09735107421875,297.2489929199219,291.0986328125,1.0,0.6715748310089111,1.0,1.0,0.302720844745636,1.0,-3.5373728275299072,2.6150248050689697,0.9223480820655824,1.817677617073059,0.0,0.0,0.0,211.1060485839844,220.0,-3.999035120010376,-0.0,3799.942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965270996094,0.7870274782180786,0.3561979532241821,0.3240751922130584,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965270996094,0.8867868781089783,0.5159962773323059,0.638446569442749,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965270996094,0.8380465507507324,0.4335299730300903,0.3055598139762878,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965270996094,0.8591621518135071,0.4689942002296448,0.4470430314540863,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965270996094,0.747331440448761,0.3039042055606842,1.3855470418930054,291.0965270996094,291.1499938964844,288.9023742675781,287.0896301269531,291.09552001953125,297.2464904785156,291.09649658203125,1.0,0.6743841767311096,1.0,1.0,0.3046550154685974,1.0,-3.546889543533325,2.6151328086853027,0.9317566156387328,1.815485954284668,0.0,0.0,0.0,214.23733520507807,223.0,-3.246068000793457,-0.0,3842.806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965270996094,0.7870274782180786,0.3561979532241821,0.3240751922130584,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965270996094,0.8867868781089783,0.5159962773323059,0.638446569442749,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965270996094,0.8380465507507324,0.4335299730300903,0.3055598139762878,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965270996094,0.8591621518135071,0.4689942002296448,0.4470430314540863,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965270996094,0.747331440448761,0.3039042055606842,1.3855470418930054,291.0965270996094,291.1499938964844,288.9023742675781,287.0896301269531,291.09552001953125,297.2464904785156,291.09649658203125,1.0,0.6743841767311096,1.0,1.0,0.3046550154685974,1.0,-3.546889543533325,2.6151328086853027,0.9317566156387328,1.815485954284668,0.0,0.0,0.0,214.23733520507807,223.0,-3.246068000793457,-0.0,3842.806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950012207031,0.7848716974258423,0.3568499982357025,0.3247626721858978,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.8845835328102112,0.5173741579055786,0.6402716636657715,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950012207031,0.8364004492759705,0.4351138174533844,0.3067400157451629,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.8571775555610657,0.4703450500965118,0.4484225213527679,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950012207031,0.7454524040222168,0.3044678270816803,1.3885835409164429,291.094970703125,291.1499938964844,288.879638671875,287.0946655273437,291.0943603515625,297.2440185546875,291.094970703125,1.0,0.677140474319458,1.0,1.0,0.3065891861915588,1.0,-3.5561373233795166,2.615030765533448,0.941106379032135,1.813161969184876,0.0,0.0,0.0,217.3465576171875,226.0,-2.3816123008728027,-0.0,3885.0654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950012207031,0.7848716974258423,0.3568499982357025,0.3247626721858978,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.8845835328102112,0.5173741579055786,0.6402716636657715,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950012207031,0.8364004492759705,0.4351138174533844,0.3067400157451629,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.8571775555610657,0.4703450500965118,0.4484225213527679,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950012207031,0.7454524040222168,0.3044678270816803,1.3885835409164429,291.094970703125,291.1499938964844,288.879638671875,287.0946655273437,291.0943603515625,297.2440185546875,291.094970703125,1.0,0.677140474319458,1.0,1.0,0.3065891861915588,1.0,-3.5561373233795166,2.615030765533448,0.941106379032135,1.813161969184876,0.0,0.0,0.0,217.3465576171875,226.0,-2.3816123008728027,-0.0,3885.0654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.7827770709991455,0.3574854135513305,0.3254316747188568,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.8824469447135925,0.5187256932258606,0.642059862613678,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.8348116874694824,0.4366791844367981,0.3079046308994293,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.8552585244178772,0.4716716110706329,0.4497755169868469,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.7436348795890808,0.3050196170806885,1.3915517330169678,291.095458984375,291.1499938964844,288.8580017089844,287.0992736816406,291.0960693359375,297.2416381835937,291.0955505371094,1.0,0.6798539161682129,1.0,1.0,0.3087871074676513,1.0,-3.5651955604553223,2.6139140129089355,0.951281487941742,1.809897184371948,0.0,0.0,0.0,220.4340209960937,229.0,0.0759847536683082,-0.0,3926.904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.7827770709991455,0.3574854135513305,0.3254316747188568,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.8824469447135925,0.5187256932258606,0.642059862613678,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.8348116874694824,0.4366791844367981,0.3079046308994293,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.8552585244178772,0.4716716110706329,0.4497755169868469,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.7436348795890808,0.3050196170806885,1.3915517330169678,291.095458984375,291.1499938964844,288.8580017089844,287.0992736816406,291.0960693359375,297.2416381835937,291.0955505371094,1.0,0.6798539161682129,1.0,1.0,0.3087871074676513,1.0,-3.5651955604553223,2.6139140129089355,0.951281487941742,1.809897184371948,0.0,0.0,0.0,220.4340209960937,229.0,0.0759847536683082,-0.0,3926.904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.7807605862617493,0.3581161797046661,0.3260937333106994,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.8803926706314087,0.5200631618499756,0.6438267230987549,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.8332938551902771,0.4382378160953522,0.3090623319149017,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.8534192442893982,0.4729855060577392,0.4511135816574096,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975036621094,0.7418923377990723,0.3055706322193146,1.394501566886902,291.0975341796875,291.1499938964844,288.83770751953125,287.1034545898437,291.0989685058594,297.2394714355469,291.09765625,1.0,0.6825375556945801,1.0,1.0,0.3109850287437439,1.0,-3.5741775035858154,2.612689018249512,0.9614885449409484,1.806570529937744,0.0,0.0,0.0,223.49468994140625,232.0,2.15822696685791,-0.0,3968.58056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.7807605862617493,0.3581161797046661,0.3260937333106994,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.8803926706314087,0.5200631618499756,0.6438267230987549,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.8332938551902771,0.4382378160953522,0.3090623319149017,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.8534192442893982,0.4729855060577392,0.4511135816574096,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975036621094,0.7418923377990723,0.3055706322193146,1.394501566886902,291.0975341796875,291.1499938964844,288.83770751953125,287.1034545898437,291.0989685058594,297.2394714355469,291.09765625,1.0,0.6825375556945801,1.0,1.0,0.3109850287437439,1.0,-3.5741775035858154,2.612689018249512,0.9614885449409484,1.806570529937744,0.0,0.0,0.0,223.49468994140625,232.0,2.15822696685791,-0.0,3968.58056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990600585937,0.7797802090644836,0.3584305047988891,0.3264233469963074,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990600585937,0.8793945908546448,0.5207275152206421,0.6447040438652039,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990600585937,0.8325596451759338,0.4390154480934143,0.3096396028995514,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990600585937,0.8525275588035583,0.4736387133598327,0.4517784714698791,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.7410480380058289,0.3058472871780395,1.395978331565857,291.0990600585937,291.1499938964844,288.828125,287.1053771972656,291.1008605957031,297.23846435546875,291.0992126464844,1.0,0.6838712692260742,1.0,1.0,0.3120839893817901,1.0,-3.578656911849976,2.612058639526367,0.966598093509674,1.8049010038375848,0.0,0.0,0.0,225.0170288085937,232.0,3.098453998565674,-0.0,3989.412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006774902344,0.7788164615631104,0.3587440252304077,0.326752245426178,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007080078125,0.8784137964248657,0.5213891267776489,0.6455780267715454,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007080078125,0.8318400979042053,0.4397920370101928,0.3102160990238189,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007080078125,0.8516525626182556,0.4742896258831024,0.4524411559104919,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006774902344,0.7402200102806091,0.3061249852180481,1.3974586725234983,291.1007080078125,291.1499938964844,288.8189697265625,287.107177734375,291.1026916503906,297.2375183105469,291.1008605957031,1.0,0.6852012276649475,1.0,1.0,0.3131247758865356,1.0,-3.58313250541687,2.6116034984588623,0.971528947353363,1.803410887718201,0.0,0.0,0.0,226.53579711914065,235.0,3.729659795761109,-0.0,4010.26220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025695800781,0.7778300046920776,0.3590686917304992,0.3270930647850036,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10260009765625,0.8774101734161377,0.5220736861228943,0.6464825868606567,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10260009765625,0.8311053514480591,0.4405980706214905,0.3108145296573639,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10260009765625,0.85075843334198,0.4749636352062225,0.4531275331974029,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025695800781,0.7393746972084045,0.3064147531986236,1.3990023136138916,291.10260009765625,291.1499938964844,288.8099060058594,287.10894775390625,291.1048889160156,297.236572265625,291.102783203125,1.0,0.68658047914505,1.0,1.0,0.3142072260379791,1.0,-3.587782144546509,2.611133813858032,0.9766482710838318,1.801868796348572,0.0,0.0,0.0,228.11257934570312,235.0,4.383395195007324,-0.0,4031.96728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.7769330143928528,0.3593675494194031,0.3274066746234894,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.8764976859092712,0.5227029919624329,0.6473140716552734,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.8304387927055359,0.4413411915302276,0.3113660812377929,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.8499464988708496,0.4755836427211761,0.4537588357925415,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.7386080026626587,0.3066834509372711,1.400431513786316,291.10467529296875,291.1499938964844,288.802001953125,287.1104736328125,291.1072692871094,297.2357482910156,291.1048583984375,1.0,0.6878505945205688,1.0,1.0,0.3152064085006714,1.0,-3.592071056365967,2.6106932163238525,0.981377899646759,1.8004400730133057,0.0,0.0,0.0,229.56613159179688,223.0,5.098404884338379,-0.0,4052.02880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10986328125,0.78121018409729,0.3600008189678192,0.327806681394577,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.8815847039222717,0.5240135788917542,0.6486892700195312,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.8350951075553894,0.4428956508636474,0.3123162686824798,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.8546932935714722,0.4768761098384857,0.454800546169281,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.7423388361930847,0.3072530031204223,1.4021514654159546,291.1098937988281,291.1499938964844,288.7870483398437,287.11328125,291.1131286621094,297.2342224121094,291.1101379394531,1.0,0.6863391995429993,1.0,1.0,0.3172880113124847,1.0,-3.598294496536255,2.6079041957855225,0.990390419960022,1.7962557077407837,0.0,0.0,0.0,225.6058959960937,211.0,6.77485990524292,-0.0,4043.896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10986328125,0.78121018409729,0.3600008189678192,0.327806681394577,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.8815847039222717,0.5240135788917542,0.6486892700195312,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.8350951075553894,0.4428956508636474,0.3123162686824798,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.8546932935714722,0.4768761098384857,0.454800546169281,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.7423388361930847,0.3072530031204223,1.4021514654159546,291.1098937988281,291.1499938964844,288.7870483398437,287.11328125,291.1131286621094,297.2342224121094,291.1101379394531,1.0,0.6863391995429993,1.0,1.0,0.3172880113124847,1.0,-3.598294496536255,2.6079041957855225,0.990390419960022,1.7962557077407837,0.0,0.0,0.0,225.6058959960937,211.0,6.77485990524292,-0.0,4043.896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.7894357442855835,0.3606739044189453,0.3280946314334869,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145935058594,0.8911572694778442,0.5253435373306274,0.6498867273330688,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.8436712026596069,0.4444809556007385,0.313173234462738,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.8636536598205566,0.4781905710697174,0.4557076394557953,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.7495555281639099,0.3078618943691253,1.4033029079437256,291.1145935058594,291.1499938964844,288.7742919921875,287.1156005859375,291.1174621582031,297.2331848144531,291.11474609375,1.0,0.6829550862312317,1.0,1.0,0.3189537227153778,1.0,-3.603257179260254,2.6056132316589355,0.9976439476013184,1.792802095413208,0.0,0.0,0.0,217.7271423339844,199.0,6.478553771972656,-0.0,4008.333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.7894357442855835,0.3606739044189453,0.3280946314334869,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145935058594,0.8911572694778442,0.5253435373306274,0.6498867273330688,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.8436712026596069,0.4444809556007385,0.313173234462738,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.8636536598205566,0.4781905710697174,0.4557076394557953,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.7495555281639099,0.3078618943691253,1.4033029079437256,291.1145935058594,291.1499938964844,288.7742919921875,287.1156005859375,291.1174621582031,297.2331848144531,291.11474609375,1.0,0.6829550862312317,1.0,1.0,0.3189537227153778,1.0,-3.603257179260254,2.6056132316589355,0.9976439476013184,1.792802095413208,0.0,0.0,0.0,217.7271423339844,199.0,6.478553771972656,-0.0,4008.333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.8004042506217957,0.3613797724246979,0.3283401429653168,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.9038615822792052,0.5266887545585632,0.6510036587715149,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.8551668524742126,0.4460927844047546,0.3139923214912414,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.8757070302963257,0.4795237779617309,0.4565560519695282,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.7593769431114197,0.3085114657878876,1.4042725563049316,291.1200256347656,291.1499938964844,288.7640075683594,287.117431640625,291.1234436035156,297.2325134277344,291.1202392578125,1.0,0.6785637140274048,1.0,1.0,0.3206194043159485,1.0,-3.607758760452272,2.603050947189331,1.0047078132629397,1.7891480922698977,0.0,0.0,0.0,207.8870849609375,187.0,7.4558305740356445,-0.0,3959.3857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.8004042506217957,0.3613797724246979,0.3283401429653168,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.9038615822792052,0.5266887545585632,0.6510036587715149,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.8551668524742126,0.4460927844047546,0.3139923214912414,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.8757070302963257,0.4795237779617309,0.4565560519695282,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.7593769431114197,0.3085114657878876,1.4042725563049316,291.1200256347656,291.1499938964844,288.7640075683594,287.117431640625,291.1234436035156,297.2325134277344,291.1202392578125,1.0,0.6785637140274048,1.0,1.0,0.3206194043159485,1.0,-3.607758760452272,2.603050947189331,1.0047078132629397,1.7891480922698977,0.0,0.0,0.0,207.8870849609375,187.0,7.4558305740356445,-0.0,3959.3857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.8067664504051208,0.3617462515830993,0.3284585177898407,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.911633849143982,0.5273692607879639,0.6515488028526306,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.8619588017463684,0.4469105303287506,0.3143970966339111,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.8827934265136719,0.4801993370056152,0.4569710791110992,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.7652105689048767,0.3088528215885162,1.4047491550445557,291.12335205078125,291.1499938964844,288.75982666015625,287.1181640625,291.127197265625,297.2322998046875,291.1236267089844,1.0,0.6761490106582642,1.0,1.0,0.321452260017395,1.0,-3.609965085983277,2.601738929748535,1.0082260370254517,1.7872868776321411,0.0,0.0,0.0,202.53439331054688,187.0,8.343928337097168,-0.0,3932.08154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.8134467601776123,0.3621203899383545,0.328577846288681,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.9205507636070251,0.5280542373657227,0.6520910859107971,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.8694495558738708,0.4477351903915405,0.3148019909858703,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.8905580639839172,0.4808801710605621,0.4573846161365509,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.7716558575630188,0.3092043399810791,1.4052397012710571,291.1263122558594,291.1499938964844,288.7563781738281,287.1187744140625,291.12957763671875,297.232177734375,291.1264953613281,1.0,0.6736477613449097,1.0,1.0,0.3220205307006836,1.0,-3.612185001373291,2.601271390914917,1.0109134912490845,1.786277413368225,0.0,0.0,0.0,197.0064239501953,175.0,8.017684936523438,-0.0,3903.702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.8278558850288391,0.3628803491592407,0.3288165628910064,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.9410477876663208,0.5294274687767029,0.6531649231910706,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.8866506218910217,0.4493951499462127,0.3156107664108276,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.9083372950553894,0.4822480380535126,0.4582059979438782,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.7864758968353271,0.3099310398101806,1.4062703847885132,291.1319274902344,291.1499938964844,288.7516174316406,287.1195983886719,291.1355895996094,297.2320861816406,291.1321716308594,1.0,0.668463945388794,1.0,1.0,0.3231570422649383,1.0,-3.616666793823242,2.600468158721924,1.0161986351013184,1.784433126449585,0.0,0.0,0.0,185.59280395507807,163.0,8.126241683959961,-0.0,3844.73486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.8278558850288391,0.3628803491592407,0.3288165628910064,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.9410477876663208,0.5294274687767029,0.6531649231910706,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.8866506218910217,0.4493951499462127,0.3156107664108276,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.9083372950553894,0.4822480380535126,0.4582059979438782,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.7864758968353271,0.3099310398101806,1.4062703847885132,291.1319274902344,291.1499938964844,288.7516174316406,287.1195983886719,291.1355895996094,297.2320861816406,291.1321716308594,1.0,0.668463945388794,1.0,1.0,0.3231570422649383,1.0,-3.616666793823242,2.600468158721924,1.0161986351013184,1.784433126449585,0.0,0.0,0.0,185.59280395507807,163.0,8.126241683959961,-0.0,3844.73486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.8447454571723938,0.3636624217033386,0.329061895608902,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.9636377096176147,0.53081214427948,0.6542344093322754,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.9071733355522156,0.4510760903358459,0.3164238035678863,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.9314210414886476,0.4836303889751434,0.4590272009372711,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.8040664792060852,0.3106909096240997,1.4073903560638428,291.13934326171875,291.1499938964844,288.75,287.119873046875,291.1438903808594,297.2322082519531,291.1396484375,1.0,0.6631389856338501,1.0,1.0,0.3242935538291931,1.0,-3.621264696121216,2.5997323989868164,1.0215322971343994,1.7826740741729736,0.0,0.0,0.0,173.8943328857422,151.0,9.916095733642578,-0.0,3784.150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.8447454571723938,0.3636624217033386,0.329061895608902,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.9636377096176147,0.53081214427948,0.6542344093322754,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.9071733355522156,0.4510760903358459,0.3164238035678863,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.9314210414886476,0.4836303889751434,0.4590272009372711,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.8040664792060852,0.3106909096240997,1.4073903560638428,291.13934326171875,291.1499938964844,288.75,287.119873046875,291.1438903808594,297.2322082519531,291.1396484375,1.0,0.6631389856338501,1.0,1.0,0.3242935538291931,1.0,-3.621264696121216,2.5997323989868164,1.0215322971343994,1.7826740741729736,0.0,0.0,0.0,173.8943328857422,151.0,9.916095733642578,-0.0,3784.150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.8656041026115417,0.3644629716873169,0.3293207287788391,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.9865184426307678,0.5322059988975525,0.6553105115890503,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.9341952800750732,0.4527747333049774,0.3172465860843658,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.9582693576812744,0.4850246906280517,0.4598559141159057,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.8237940073013306,0.3114798665046692,1.4086201190948486,291.1452941894531,291.1499938964844,288.75,287.119873046875,291.1487121582031,297.2324523925781,291.1455078125,1.0,0.6577475666999817,1.0,1.0,0.3248019218444824,1.0,-3.6260383129119873,2.601170539855957,1.0248676538467407,1.7830568552017212,0.0,0.0,0.0,162.04495239257812,154.0,8.356596946716309,-0.0,3722.93212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.8656041026115417,0.3644629716873169,0.3293207287788391,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.9865184426307678,0.5322059988975525,0.6553105115890503,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.9341952800750732,0.4527747333049774,0.3172465860843658,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.9582693576812744,0.4850246906280517,0.4598559141159057,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.8237940073013306,0.3114798665046692,1.4086201190948486,291.1452941894531,291.1499938964844,288.75,287.119873046875,291.1487121582031,297.2324523925781,291.1455078125,1.0,0.6577475666999817,1.0,1.0,0.3248019218444824,1.0,-3.6260383129119873,2.601170539855957,1.0248676538467407,1.7830568552017212,0.0,0.0,0.0,162.04495239257812,154.0,8.356596946716309,-0.0,3722.93212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8769326210021973,0.3652516603469848,0.3298264443874359,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9966803789138794,0.5335851311683655,0.6567176580429077,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9486353397369384,0.4544657170772552,0.318262904882431,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9711427092552184,0.4864084124565124,0.4609430730342865,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8338283896446228,0.3122791945934295,1.4111697673797607,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.1534729003906,297.2326354980469,291.15045166015625,1.0,0.6565259695053101,1.0,1.0,0.3253102600574493,1.0,-3.63354229927063,2.604529619216919,1.0290127992630005,1.7846977710723877,0.0,0.0,0.0,156.9881591796875,157.0,7.3964762687683105,-0.0,3710.598876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8769326210021973,0.3652516603469848,0.3298264443874359,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9966803789138794,0.5335851311683655,0.6567176580429077,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9486353397369384,0.4544657170772552,0.318262904882431,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9711427092552184,0.4864084124565124,0.4609430730342865,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8338283896446228,0.3122791945934295,1.4111697673797607,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.1534729003906,297.2326354980469,291.15045166015625,1.0,0.6565259695053101,1.0,1.0,0.3253102600574493,1.0,-3.63354229927063,2.604529619216919,1.0290127992630005,1.7846977710723877,0.0,0.0,0.0,156.9881591796875,157.0,7.3964762687683105,-0.0,3710.598876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.8795199990272522,0.3656296133995056,0.330128014087677,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.9987643957138062,0.5342620015144348,0.6573215126991272,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.9519520401954652,0.4552981853485107,0.3188111484050751,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.9739478826522828,0.4870868027210235,0.4615404307842254,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.8361405730247498,0.3126714527606964,1.412730097770691,291.1527404785156,291.1499938964844,288.75,287.119873046875,291.1558837890625,297.2325744628906,291.1529541015625,1.0,0.6566968560218811,1.0,1.0,0.325564444065094,1.0,-3.637713432312012,2.606485366821289,1.031227946281433,1.7857393026351929,0.0,0.0,0.0,156.10719299316406,157.0,7.179851055145264,-0.0,3715.712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.8806070685386658,0.3659937977790832,0.3304453790187835,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.9990000128746032,0.5349457263946533,0.6574125289916992,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.9534874558448792,0.4561188519001007,0.319373071193695,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.9751687049865724,0.4877530634403229,0.4621559977531433,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.8371476531028748,0.3130548298358917,1.414391279220581,291.1542663574219,291.1499938964844,288.75,287.119873046875,291.1561584472656,297.2324523925781,291.1543273925781,1.0,0.6571738123893738,1.0,1.0,0.3255279064178467,1.0,-3.6416049003601074,2.6091766357421875,1.03242826461792,1.7875763177871704,0.0,0.0,0.0,155.92701721191406,175.0,5.433411121368408,-0.0,3724.474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.8741442561149597,0.3664119839668274,0.3309494853019714,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.9945416450500488,0.5357277393341064,0.6594442129135132,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.946194350719452,0.4570883214473724,0.3201452493667602,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.9685223698616028,0.4885376691818237,0.463027149438858,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.8315829634666443,0.3135060667991638,1.4170382022857666,291.1549377441406,291.1499938964844,288.75,287.119873046875,291.1564025878906,297.2321472167969,291.1549987792969,1.0,0.6603831052780151,1.0,1.0,0.325484037399292,1.0,-3.6492128372192383,2.6144773960113525,1.0347354412078855,1.7911477088928225,0.0,0.0,0.0,159.56234741210938,175.0,3.554960489273072,-0.0,3766.571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
