time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891280,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.8671852946281433,0.3666689097881317,0.3313258290290832,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.9883917570114136,0.5362218022346497,0.6602466106414795,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.937884509563446,0.4577156901359558,0.3206931948661804,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.9608303904533386,0.4890422821044922,0.4636532366275787,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.8255289793014526,0.3137910962104797,1.419032096862793,291.15533447265625,291.1499938964844,288.75,287.119873046875,291.15655517578125,297.23175048828125,291.1553955078125,1.0,0.6631234884262085,1.0,1.0,0.325454831123352,1.0,-3.65419864654541,2.6179440021514893,1.036254644393921,1.7935482263565063,0.0,0.0,0.0,163.4869384765625,193.0,2.7177419662475586,-0.0,3803.8720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.8472250699996948,0.3672427535057068,0.3323115110397339,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.967419981956482,0.5373998880386353,0.6623237133026123,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.912939190864563,0.4592239558696747,0.3221042454242706,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.9360833168029784,0.4902445077896118,0.465275377035141,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.8071691989898682,0.3144488930702209,1.424314022064209,291.1559753417969,291.1499938964844,288.75,287.119873046875,291.15679931640625,297.2302551269531,291.1560363769531,1.0,0.6714441776275635,1.0,1.0,0.3253817558288574,1.0,-3.6673622131347656,2.6270899772644043,1.0402723550796509,1.7998484373092651,0.0,0.0,0.0,176.22825622558594,211.0,1.4089076519012451,-0.0,3917.625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.8472250699996948,0.3672427535057068,0.3323115110397339,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.967419981956482,0.5373998880386353,0.6623237133026123,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.912939190864563,0.4592239558696747,0.3221042454242706,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.9360833168029784,0.4902445077896118,0.465275377035141,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.8071691989898682,0.3144488930702209,1.424314022064209,291.1559753417969,291.1499938964844,288.75,287.119873046875,291.15679931640625,297.2302551269531,291.1560363769531,1.0,0.6714441776275635,1.0,1.0,0.3253817558288574,1.0,-3.6673622131347656,2.6270899772644043,1.0402723550796509,1.7998484373092651,0.0,0.0,0.0,176.22825622558594,211.0,1.4089076519012451,-0.0,3917.625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.8276328444480896,0.3677275776863098,0.3333138823509216,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.9420015811920166,0.5384990572929382,0.6644382476806641,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.8897984623908997,0.4606512784957886,0.3235347867012024,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.9098041653633118,0.4913659393787384,0.4669243693351745,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.7870416641235352,0.3150289952754974,1.4297395944595337,291.15545654296875,291.1499938964844,288.75,287.119873046875,291.1555480957031,297.2281494140625,291.15545654296875,1.0,0.6809771060943604,1.0,1.0,0.3251335918903351,1.0,-3.680758476257324,2.63698410987854,1.0437742471694946,1.806801676750183,0.0,0.0,0.0,191.60630798339844,229.0,-0.259244441986084,-0.0,4049.429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.8276328444480896,0.3677275776863098,0.3333138823509216,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.9420015811920166,0.5384990572929382,0.6644382476806641,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.8897984623908997,0.4606512784957886,0.3235347867012024,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.9098041653633118,0.4913659393787384,0.4669243693351745,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.7870416641235352,0.3150289952754974,1.4297395944595337,291.15545654296875,291.1499938964844,288.75,287.119873046875,291.1555480957031,297.2281494140625,291.15545654296875,1.0,0.6809771060943604,1.0,1.0,0.3251335918903351,1.0,-3.680758476257324,2.63698410987854,1.0437742471694946,1.806801676750183,0.0,0.0,0.0,191.60630798339844,229.0,-0.259244441986084,-0.0,4049.429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.8094288110733032,0.3681329190731048,0.3342961966991424,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.9168204069137572,0.5395215153694153,0.6665311455726624,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.8692441582679749,0.4620031416416168,0.3249532878398895,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.8880248665809631,0.4924113154411316,0.4685567319393158,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.768699586391449,0.31553515791893,1.4350956678390503,291.154296875,291.1499938964844,288.75,287.119873046875,291.154052734375,297.2255859375,291.154296875,1.0,0.6910631060600281,1.0,1.0,0.3248854279518127,1.0,-3.693992853164673,2.646796703338623,1.0471962690353394,1.8137009143829343,0.0,0.0,0.0,208.41246032714844,247.0,-1.2393816709518433,-0.0,4190.74951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.8094288110733032,0.3681329190731048,0.3342961966991424,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.9168204069137572,0.5395215153694153,0.6665311455726624,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.8692441582679749,0.4620031416416168,0.3249532878398895,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.8880248665809631,0.4924113154411316,0.4685567319393158,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.768699586391449,0.31553515791893,1.4350956678390503,291.154296875,291.1499938964844,288.75,287.119873046875,291.154052734375,297.2255859375,291.154296875,1.0,0.6910631060600281,1.0,1.0,0.3248854279518127,1.0,-3.693992853164673,2.646796703338623,1.0471962690353394,1.8137009143829343,0.0,0.0,0.0,208.41246032714844,247.0,-1.2393816709518433,-0.0,4190.74951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.8004822731018066,0.3683103322982788,0.3347754776477813,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.905771791934967,0.5400070548057556,0.6675613522529602,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.8600409030914307,0.4626544117927551,0.3256538808345794,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.878244936466217,0.4929088354110718,0.4693608283996582,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.7604798078536987,0.3157636821269989,1.4377188682556152,291.1535949707031,291.1499938964844,288.75,287.119873046875,291.1532897949219,297.22418212890625,291.1535949707031,1.0,0.6961942911148071,1.0,1.0,0.3247613608837127,1.0,-3.7004897594451904,2.6516239643096924,1.048865795135498,1.8170987367630005,0.0,0.0,0.0,217.12643432617188,247.0,-1.5478538274765017,-0.0,4263.4189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.791993260383606,0.3684735596179962,0.3352463543415069,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.896134614944458,0.5404775142669678,0.6685793399810791,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.8515642881393433,0.4632914662361145,0.326348066329956,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.8691672086715698,0.4933917820453644,0.4701559245586395,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.7529080510139465,0.3159781098365783,1.4403008222579956,291.15301513671875,291.1499938964844,288.75,287.119873046875,291.1527404785156,297.2226867675781,291.15301513671875,1.0,0.7013452649116516,1.0,1.0,0.3246789276599884,1.0,-3.706897497177124,2.6562576293945312,1.0506397485733032,1.8203274011611936,0.0,0.0,0.0,225.97032165527344,265.0,-1.5615617036819458,-0.0,4336.91357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519775390625,0.7766105532646179,0.3687622845172882,0.3361623883247375,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519775390625,0.8787887096405029,0.5413772463798523,0.6705763936042786,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519775390625,0.8365622758865356,0.4645271599292755,0.3277161419391632,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519775390625,0.853029191493988,0.4943178594112396,0.4717174172401428,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519775390625,0.7395163178443909,0.316368967294693,1.4453355073928833,291.1519775390625,291.1499938964844,288.75,287.119873046875,291.1517333984375,297.2196350097656,291.1519775390625,1.0,0.7116407752037048,1.0,1.0,0.324514091014862,1.0,-3.7194316387176514,2.665315866470337,1.054115891456604,1.826667070388794,0.0,0.0,0.0,243.91433715820312,268.0,-1.4913203716278076,-0.0,4485.48974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519775390625,0.7766105532646179,0.3687622845172882,0.3361623883247375,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519775390625,0.8787887096405029,0.5413772463798523,0.6705763936042786,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519775390625,0.8365622758865356,0.4645271599292755,0.3277161419391632,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519775390625,0.853029191493988,0.4943178594112396,0.4717174172401428,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519775390625,0.7395163178443909,0.316368967294693,1.4453355073928833,291.1519775390625,291.1499938964844,288.75,287.119873046875,291.1517333984375,297.2196350097656,291.1519775390625,1.0,0.7116407752037048,1.0,1.0,0.324514091014862,1.0,-3.7194316387176514,2.665315866470337,1.054115891456604,1.826667070388794,0.0,0.0,0.0,243.91433715820312,268.0,-1.4913203716278076,-0.0,4485.48974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.7684208750724792,0.3690177500247955,0.3367882966995239,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8696605563163757,0.5422323346138,0.6721663475036621,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8288297057151794,0.4657241702079773,0.3288562297821045,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8446758389472961,0.4952014982700348,0.4729676246643066,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.7324929237365723,0.3167215883731842,1.448907494544983,291.15087890625,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.216552734375,291.15087890625,1.0,0.7177838683128357,1.0,1.0,0.3243492245674133,1.0,-3.728836059570313,2.6722378730773926,1.0565983057022097,1.831690788269043,0.0,0.0,0.0,254.9172821044922,256.0,-1.604472517967224,-0.0,4581.9296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.7684208750724792,0.3690177500247955,0.3367882966995239,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8696605563163757,0.5422323346138,0.6721663475036621,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8288297057151794,0.4657241702079773,0.3288562297821045,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8446758389472961,0.4952014982700348,0.4729676246643066,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.7324929237365723,0.3167215883731842,1.448907494544983,291.15087890625,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.216552734375,291.15087890625,1.0,0.7177838683128357,1.0,1.0,0.3243492245674133,1.0,-3.728836059570313,2.6722378730773926,1.0565983057022097,1.831690788269043,0.0,0.0,0.0,254.9172821044922,256.0,-1.604472517967224,-0.0,4581.9296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7688246965408325,0.3692868053913116,0.3370096385478973,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.870364785194397,0.5430753231048584,0.6731758117675781,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8297033309936523,0.4669199883937835,0.3296731412410736,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.845379114151001,0.4960759580135345,0.4737738072872162,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7329322099685669,0.3170742988586426,1.4504060745239258,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.2138061523437,291.150146484375,1.0,0.7179834246635437,1.0,1.0,0.324303925037384,1.0,-3.733799695968628,2.6757373809814453,1.0580623149871826,1.834357023239136,0.0,0.0,0.0,254.88247680664065,244.0,-1.2029979228973389,-0.0,4595.74609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7688246965408325,0.3692868053913116,0.3370096385478973,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.870364785194397,0.5430753231048584,0.6731758117675781,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8297033309936523,0.4669199883937835,0.3296731412410736,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.845379114151001,0.4960759580135345,0.4737738072872162,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7329322099685669,0.3170742988586426,1.4504060745239258,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.2138061523437,291.150146484375,1.0,0.7179834246635437,1.0,1.0,0.324303925037384,1.0,-3.733799695968628,2.6757373809814453,1.0580623149871826,1.834357023239136,0.0,0.0,0.0,254.88247680664065,244.0,-1.2029979228973389,-0.0,4595.74609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7737821340560913,0.3696062862873077,0.3370554149150848,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8762678503990173,0.5439376831054688,0.6739072203636169,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8351394534111023,0.4681483507156372,0.3303409516811371,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8508747816085815,0.4969737231731415,0.4743693470954895,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7373286485671997,0.3174680173397064,1.450973391532898,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.21173095703125,291.14947509765625,1.0,0.7154040336608887,1.0,1.0,0.3242586255073547,1.0,-3.73673677444458,2.677854299545288,1.058882474899292,1.8360538482666016,0.0,0.0,0.0,248.97450256347656,232.0,-0.99715256690979,-0.0,4566.3515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7737821340560913,0.3696062862873077,0.3370554149150848,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8762678503990173,0.5439376831054688,0.6739072203636169,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8351394534111023,0.4681483507156372,0.3303409516811371,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8508747816085815,0.4969737231731415,0.4743693470954895,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7373286485671997,0.3174680173397064,1.450973391532898,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.21173095703125,291.14947509765625,1.0,0.7154040336608887,1.0,1.0,0.3242586255073547,1.0,-3.73673677444458,2.677854299545288,1.058882474899292,1.8360538482666016,0.0,0.0,0.0,248.97450256347656,232.0,-0.99715256690979,-0.0,4566.3515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7773815989494324,0.3697828650474548,0.3370488286018371,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8804957866668701,0.5443748235702515,0.6742191910743713,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.83897864818573,0.4687739908695221,0.3306478857994079,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8548163771629333,0.4974312484264374,0.4746277630329132,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.740503191947937,0.3176828026771545,1.4511085748672483,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.1488952636719,297.2109069824219,291.1492004394531,1.0,0.7135047316551208,1.0,1.0,0.3242359459400177,1.0,-3.737861156463623,2.6786816120147705,1.0591795444488523,1.8367308378219604,0.0,0.0,0.0,244.7873992919922,232.0,-0.9223576784133912,-0.0,4542.7900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.781554102897644,0.3699682056903839,0.337032288312912,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8853747248649597,0.5448134541511536,0.6745086312294006,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8434051275253296,0.4694057404994964,0.3309449851512909,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8593838214874268,0.4978932738304138,0.4748713076114654,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7441900372505188,0.3179090917110443,1.4512031078338623,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.14892578125,297.210205078125,291.1490478515625,1.0,0.7113577127456665,1.0,1.0,0.324249655008316,1.0,-3.738873958587648,2.679318189620972,1.0595557689666748,1.8372231721878047,0.0,0.0,0.0,240.09825134277344,220.0,-0.6646656394004822,-0.0,4515.69189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.788048267364502,0.3702328205108642,0.3370005190372467,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8929386138916016,0.5454114079475403,0.6748754382133484,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8503015637397766,0.4702738225460052,0.331339031457901,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8665165901184082,0.4985280930995941,0.4751866459846496,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7499694228172302,0.3182350397109985,1.4513084888458252,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.14898681640625,297.20947265625,291.1490173339844,1.0,0.7081546783447266,1.0,1.0,0.3242682516574859,1.0,-3.740155935287476,2.6801133155822754,1.0600426197052002,1.8378061056137085,0.0,0.0,0.0,233.14637756347656,220.0,-0.3275072276592254,-0.0,4474.875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.791391134262085,0.3703609704971313,0.3369836807250976,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8968225121498108,0.5456928610801697,0.6750407814979553,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8538709878921509,0.4706848263740539,0.331522136926651,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8702066540718079,0.4988285005092621,0.475331038236618,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7529721856117249,0.318394660949707,1.4513593912124634,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490173339844,297.20916748046875,291.1490173339844,1.0,0.7065723538398743,1.0,1.0,0.3242770135402679,1.0,-3.740744113922119,2.6804795265197754,1.0602645874023438,1.8380595445632928,0.0,0.0,0.0,229.72329711914065,208.0,-0.2107852548360824,-0.0,4454.64599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8030025959014893,0.3707737028598785,0.3369264006614685,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.9106144309043884,0.5465707778930664,0.6755331158638,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8664342761039734,0.471977174282074,0.3320874869823456,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8831430077552795,0.4997719526290893,0.4757698178291321,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.7635889649391174,0.3189173936843872,1.4515459537506104,291.14910888671875,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.2084655761719,291.14910888671875,1.0,0.7013964056968689,1.0,1.0,0.3243044018745422,1.0,-3.742563486099243,2.6816210746765137,1.060942530632019,1.8387861251831048,0.0,0.0,0.0,218.5632476806641,196.0,0.0352153368294239,-0.0,4388.376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8030025959014893,0.3707737028598785,0.3369264006614685,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.9106144309043884,0.5465707778930664,0.6755331158638,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8664342761039734,0.471977174282074,0.3320874869823456,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8831430077552795,0.4997719526290893,0.4757698178291321,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.7635889649391174,0.3189173936843872,1.4515459537506104,291.14910888671875,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.2084655761719,291.14910888671875,1.0,0.7013964056968689,1.0,1.0,0.3243044018745422,1.0,-3.742563486099243,2.6816210746765137,1.060942530632019,1.8387861251831048,0.0,0.0,0.0,218.5632476806641,196.0,0.0352153368294239,-0.0,4388.376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8158985376358032,0.3711978197097778,0.3368661105632782,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9279208779335022,0.5474422574043274,0.6759985685348511,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8811831474304199,0.4732754528522491,0.3326465487480163,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8981754779815674,0.5007169246673584,0.4761957824230194,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7761289477348328,0.3194699287414551,1.451799392700195,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1495056152344,297.2079772949219,291.1493530273437,1.0,0.6960142254829407,1.0,1.0,0.3243438303470611,1.0,-3.74441170692444,2.6827540397644043,1.0616577863693235,1.8394110202789309,0.0,0.0,0.0,207.00196838378903,184.0,0.2402155250310897,-0.0,4319.5537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8158985376358032,0.3711978197097778,0.3368661105632782,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9279208779335022,0.5474422574043274,0.6759985685348511,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8811831474304199,0.4732754528522491,0.3326465487480163,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8981754779815674,0.5007169246673584,0.4761957824230194,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7761289477348328,0.3194699287414551,1.451799392700195,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1495056152344,297.2079772949219,291.1493530273437,1.0,0.6960142254829407,1.0,1.0,0.3243438303470611,1.0,-3.74441170692444,2.6827540397644043,1.0616577863693235,1.8394110202789309,0.0,0.0,0.0,207.00196838378903,184.0,0.2402155250310897,-0.0,4319.5537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8298625946044922,0.3716275691986084,0.3368045687675476,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9477453827857972,0.5483034253120422,0.6764423847198486,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8982973694801331,0.4745741486549377,0.3332009613513946,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.916256546974182,0.5016586184501648,0.4766118228435516,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7907702326774597,0.3200461268424988,1.4521276950836182,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.2076721191406,291.149658203125,1.0,0.6905215382575989,1.0,1.0,0.3243832588195801,1.0,-3.7463109493255615,2.6839277744293213,1.0623831748962402,1.840012192726136,0.0,0.0,0.0,195.2416229248047,172.0,0.3646672964096069,-0.0,4249.52783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8298625946044922,0.3716275691986084,0.3368045687675476,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9477453827857972,0.5483034253120422,0.6764423847198486,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8982973694801331,0.4745741486549377,0.3332009613513946,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.916256546974182,0.5016586184501648,0.4766118228435516,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7907702326774597,0.3200461268424988,1.4521276950836182,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.2076721191406,291.149658203125,1.0,0.6905215382575989,1.0,1.0,0.3243832588195801,1.0,-3.7463109493255615,2.6839277744293213,1.0623831748962402,1.840012192726136,0.0,0.0,0.0,195.2416229248047,172.0,0.3646672964096069,-0.0,4249.52783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8376032114028931,0.3718433082103729,0.3367732763290405,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.958185076713562,0.5487292408943176,0.6766565442085266,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.907975971698761,0.4752222895622253,0.3334763050079345,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9270674586296082,0.5021271109580994,0.4768162071704864,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7989519834518433,0.3203417360782623,1.4523191452026367,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.2075500488281,291.1498107910156,1.0,0.6877486109733582,1.0,1.0,0.3244029581546783,1.0,-3.747278928756714,2.684528112411499,1.0627506971359253,1.8403146266937256,0.0,0.0,0.0,189.3187713623047,172.0,0.4071194231510162,-0.0,4214.2646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8460565209388733,0.3720589578151703,0.3367415070533752,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9687485098838806,0.549151599407196,0.6768658757209778,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9192185401916504,0.4758689701557159,0.3337503969669342,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9387413859367372,0.5025931000709534,0.4770181477069855,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8077260255813599,0.3206413388252258,1.4525264501571655,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.2074584960937,291.1499328613281,1.0,0.6849637627601624,1.0,1.0,0.3244089484214782,1.0,-3.7482564449310303,2.6851794719696045,1.0630769729614258,1.8406671285629272,0.0,0.0,0.0,183.38034057617188,160.0,0.3711057305335998,-0.0,4178.91015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8657532930374146,0.372488409280777,0.336675614118576,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.989588499069214,0.5499842166900635,0.6772688031196594,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.94525408744812,0.4771559238433838,0.3342936038970947,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.963568925857544,0.5035127401351929,0.4774105548858642,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8262156844139099,0.3212519586086273,1.452987551689148,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1502990722656,297.2073059082031,291.1501159667969,1.0,0.6793647408485413,1.0,1.0,0.3244209289550781,1.0,-3.750230312347412,2.686498641967773,1.063731670379639,1.8414016962051392,0.0,0.0,0.0,171.4725799560547,163.0,0.302910566329956,-0.0,4107.99658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8657532930374146,0.372488409280777,0.336675614118576,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.989588499069214,0.5499842166900635,0.6772688031196594,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.94525408744812,0.4771559238433838,0.3342936038970947,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.963568925857544,0.5035127401351929,0.4774105548858642,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8262156844139099,0.3212519586086273,1.452987551689148,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1502990722656,297.2073059082031,291.1501159667969,1.0,0.6793647408485413,1.0,1.0,0.3244209289550781,1.0,-3.750230312347412,2.686498641967773,1.063731670379639,1.8414016962051392,0.0,0.0,0.0,171.4725799560547,163.0,0.302910566329956,-0.0,4107.99658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8758262395858765,0.3729044198989868,0.3368582129478454,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9983677864074708,0.550796627998352,0.677958071231842,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9577996730804444,0.4784267544746399,0.335027128458023,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9747337698936462,0.5044111013412476,0.4780545532703399,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8352909088134766,0.3218716084957123,1.4547806978225708,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.2071533203125,291.150390625,1.0,0.6778870224952698,1.0,1.0,0.3244328796863556,1.0,-3.754896640777588,2.6896488666534424,1.0652477741241455,1.8433458805084229,0.0,0.0,0.0,166.5199432373047,181.0,0.3972450792789459,-0.0,4088.88916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8758262395858765,0.3729044198989868,0.3368582129478454,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9983677864074708,0.550796627998352,0.677958071231842,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9577996730804444,0.4784267544746399,0.335027128458023,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9747337698936462,0.5044111013412476,0.4780545532703399,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8352909088134766,0.3218716084957123,1.4547806978225708,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.2071533203125,291.150390625,1.0,0.6778870224952698,1.0,1.0,0.3244328796863556,1.0,-3.754896640777588,2.6896488666534424,1.0652477741241455,1.8433458805084229,0.0,0.0,0.0,166.5199432373047,181.0,0.3972450792789459,-0.0,4088.88916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8657953143119812,0.3732642233371734,0.3373998403549194,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.989822268486023,0.5515589118003845,0.6792260408401489,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9463942646980286,0.4796463847160339,0.3360418975353241,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9640568494796752,0.5052602887153625,0.4790795147418976,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8266737461090088,0.322466641664505,1.458500623703003,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1511535644531,297.2066650390625,291.15069580078125,1.0,0.6824182868003845,1.0,1.0,0.3244215846061706,1.0,-3.76364541053772,2.6956496238708496,1.06799578666687,1.8472331762313845,0.0,0.0,0.0,172.4341278076172,199.0,0.4913829267024994,-0.0,4150.6689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8657953143119812,0.3732642233371734,0.3373998403549194,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.989822268486023,0.5515589118003845,0.6792260408401489,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9463942646980286,0.4796463847160339,0.3360418975353241,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9640568494796752,0.5052602887153625,0.4790795147418976,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8266737461090088,0.322466641664505,1.458500623703003,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1511535644531,297.2066650390625,291.15069580078125,1.0,0.6824182868003845,1.0,1.0,0.3244215846061706,1.0,-3.76364541053772,2.6956496238708496,1.06799578666687,1.8472331762313845,0.0,0.0,0.0,172.4341278076172,199.0,0.4913829267024994,-0.0,4150.6689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8476780652999878,0.3735349774360657,0.3380841314792633,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.9711462259292604,0.5522425174713135,0.6806600093841553,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.9235799908638,0.4807842671871185,0.3371728956699371,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.9419023394584656,0.5060332417488098,0.4802667200565338,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8102064728736877,0.3230009973049164,1.4630696773529053,291.15106201171875,291.1499938964844,288.75,287.119873046875,291.151611328125,297.2055969238281,291.151123046875,1.0,0.6897651553153992,1.0,1.0,0.3244102597236633,1.0,-3.774085283279419,2.702787160873413,1.071298122406006,1.851990818977356,0.0,0.0,0.0,184.2653045654297,217.0,0.563340961933136,-0.0,4255.5283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
