time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8476780652999878,0.3735349774360657,0.3380841314792633,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.9711462259292604,0.5522425174713135,0.6806600093841553,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.9235799908638,0.4807842671871185,0.3371728956699371,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.9419023394584656,0.5060332417488098,0.4802667200565338,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8102064728736877,0.3230009973049164,1.4630696773529053,291.15106201171875,291.1499938964844,288.75,287.119873046875,291.151611328125,297.2055969238281,291.151123046875,1.0,0.6897651553153992,1.0,1.0,0.3244102597236633,1.0,-3.774085283279419,2.702787160873413,1.071298122406006,1.851990818977356,0.0,0.0,0.0,184.2653045654297,217.0,0.563340961933136,-0.0,4255.5283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.8381439447402954,0.373638778924942,0.3384440243244171,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.9595676064491272,0.5525555610656738,0.6814053654670715,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.9112786054611206,0.4813229143619537,0.3377534747123718,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.929093062877655,0.5063915252685547,0.4808827340602875,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.8006325960159302,0.3232435584068298,1.465478777885437,291.1512756347656,291.1499938964844,288.75,287.119873046875,291.1518249511719,297.2048645019531,291.1513366699219,1.0,0.6940404772758484,1.0,1.0,0.3244045972824096,1.0,-3.7795469760894775,2.706508159637451,1.0730388164520264,1.854556918144226,0.0,0.0,0.0,191.4507293701172,217.0,0.5757916569709778,-0.0,4317.0458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8288605809211731,0.3737236559391022,0.3388065695762634,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.9472494125366212,0.5528505444526672,0.6821559071540833,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.899990439414978,0.4818426370620727,0.338336318731308,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.916394829750061,0.5067322850227356,0.4815030992031097,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.7910413146018982,0.3234703242778778,1.4679168462753296,291.15142822265625,291.1499938964844,288.75,287.119873046875,291.1518859863281,297.2039794921875,291.1514587402344,1.0,0.6985525488853455,1.0,1.0,0.3243818581104278,1.0,-3.785059690475464,2.710320472717285,1.0747392177581787,1.8572001457214355,0.0,0.0,0.0,199.17364501953125,235.0,0.4738920927047729,-0.0,4382.35791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8152952194213867,0.3738184571266174,0.3393533825874328,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9283017516136168,0.5532652139663696,0.6832923889160156,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8841598629951477,0.482597291469574,0.3392185866832733,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8992119431495667,0.507217526435852,0.4824436008930206,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7771533131599426,0.3237856328487396,1.471625566482544,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.1518859863281,297.2024841308594,291.15155029296875,1.0,0.7057059407234192,1.0,1.0,0.3243472576141357,1.0,-3.793426513671875,2.7161152362823486,1.0773112773895264,1.8612147569656368,0.0,0.0,0.0,211.6463317871093,235.0,0.2707600593566894,-0.0,4486.7099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.8110904693603516,0.373840719461441,0.3395237922668457,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.9225313067436218,0.5533884167671204,0.6836482286453247,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.8794351816177368,0.4828274846076965,0.3394951820373535,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.8943055272102356,0.5073632597923279,0.4827384948730469,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.7730194926261902,0.323878526687622,1.4727901220321655,291.1515197753906,291.1499938964844,288.75,287.119873046875,291.1518859863281,297.20196533203125,291.15155029296875,1.0,0.7080101370811462,1.0,1.0,0.3243363499641418,1.0,-3.7960500717163086,2.7179324626922607,1.078117609024048,1.8624757528305047,0.0,0.0,0.0,215.7133178710937,253.0,0.2164688408374786,-0.0,4520.53662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7938607931137085,0.3738965392112732,0.34021657705307,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9012498259544371,0.5538629293441772,0.6851058006286621,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8613578677177429,0.483745813369751,0.3406320214271545,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8753553628921509,0.5079333186149597,0.4839493036270141,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7572478652000427,0.3242330849170685,1.4775773286819458,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.1996154785156,291.1515197753906,1.0,0.7177356481552124,1.0,1.0,0.3242908418178558,1.0,-3.806819915771485,2.725395441055298,1.0814242362976074,1.8676607608795168,0.0,0.0,0.0,233.11297607421875,271.0,0.0204288605600595,-0.0,4664.4580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7938607931137085,0.3738965392112732,0.34021657705307,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9012498259544371,0.5538629293441772,0.6851058006286621,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8613578677177429,0.483745813369751,0.3406320214271545,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8753553628921509,0.5079333186149597,0.4839493036270141,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7572478652000427,0.3242330849170685,1.4775773286819458,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.1996154785156,291.1515197753906,1.0,0.7177356481552124,1.0,1.0,0.3242908418178558,1.0,-3.806819915771485,2.725395441055298,1.0814242362976074,1.8676607608795168,0.0,0.0,0.0,233.11297607421875,271.0,0.0204288605600595,-0.0,4664.4580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.7784561514854431,0.3738980889320373,0.3408769965171814,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.8837565183639526,0.5542786717414856,0.6865144371986389,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.8458500504493713,0.4846024811267853,0.3417389094829559,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.8589222431182861,0.5084474086761475,0.4851249754428863,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.7437592148780823,0.3245408535003662,1.4822351932525637,291.1512756347656,291.1499938964844,288.75,287.119873046875,291.1514587402344,297.1971130371094,291.1513061523437,1.0,0.727522611618042,1.0,1.0,0.3242290318012237,1.0,-3.81727147102356,2.7327001094818115,1.0845712423324585,1.8727586269378664,0.0,0.0,0.0,250.96441650390625,274.0,-0.2229866981506347,-0.0,4811.193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.7784561514854431,0.3738980889320373,0.3408769965171814,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.8837565183639526,0.5542786717414856,0.6865144371986389,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.8458500504493713,0.4846024811267853,0.3417389094829559,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.8589222431182861,0.5084474086761475,0.4851249754428863,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.7437592148780823,0.3245408535003662,1.4822351932525637,291.1512756347656,291.1499938964844,288.75,287.119873046875,291.1514587402344,297.1971130371094,291.1513061523437,1.0,0.727522611618042,1.0,1.0,0.3242290318012237,1.0,-3.81727147102356,2.7327001094818115,1.0845712423324585,1.8727586269378664,0.0,0.0,0.0,250.96441650390625,274.0,-0.2229866981506347,-0.0,4811.193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7701714038848877,0.3738627731800079,0.3412428200244903,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8744210004806519,0.5546457767486572,0.6875095963478088,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8378227353096008,0.4854098260402679,0.3426096737384796,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8503186702728271,0.5089157223701477,0.4859851002693176,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7367018461227417,0.3248136341571808,1.4854398965835571,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15087890625,297.1944885253906,291.15093994140625,1.0,0.7332223653793335,1.0,1.0,0.324167251586914,1.0,-3.824578285217285,2.7378621101379395,1.0867161750793457,1.876470804214477,0.0,0.0,0.0,261.8270568847656,277.0,-0.5008295178413391,-0.0,4903.66845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7701714038848877,0.3738627731800079,0.3412428200244903,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8744210004806519,0.5546457767486572,0.6875095963478088,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8378227353096008,0.4854098260402679,0.3426096737384796,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8503186702728271,0.5089157223701477,0.4859851002693176,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7367018461227417,0.3248136341571808,1.4854398965835571,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15087890625,297.1944885253906,291.15093994140625,1.0,0.7332223653793335,1.0,1.0,0.324167251586914,1.0,-3.824578285217285,2.7378621101379395,1.0867161750793457,1.876470804214477,0.0,0.0,0.0,261.8270568847656,277.0,-0.5008295178413391,-0.0,4903.66845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7674517035484314,0.3738438487052917,0.3413621485233307,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8713846802711487,0.55482017993927,0.687911331653595,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8352595567703247,0.4858050942420959,0.3429909646511078,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8475461602210999,0.5091421008110046,0.4863426089286804,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7344176769256592,0.324948251247406,1.4867212772369385,291.150634765625,291.1499938964844,288.75,287.119873046875,291.1505432128906,297.1932678222656,291.150634765625,1.0,0.7353218793869019,1.0,1.0,0.324136346578598,1.0,-3.8275258541107178,2.7399673461914062,1.087558627128601,1.8779810667037964,0.0,0.0,0.0,265.6296691894531,277.0,-0.6312995553016663,-0.0,4937.283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7652509212493896,0.3738252222537994,0.3414586782455444,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.868942379951477,0.5549899935722351,0.6882757544517517,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8332195281982422,0.4861961305141449,0.3433513641357422,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8453259468078613,0.5093648433685303,0.4866722822189331,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7325837016105652,0.3250840604305267,1.487890601158142,291.150390625,291.1499938964844,288.75,287.119873046875,291.1502990722656,297.192138671875,291.150390625,1.0,0.7371058464050293,1.0,1.0,0.3241197466850281,1.0,-3.8302178382873535,2.7418527603149414,1.088365077972412,1.879321336746216,0.0,0.0,0.0,268.8050231933594,265.0,-0.652626633644104,-0.0,4966.078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.766855001449585,0.3737980425357818,0.3413443565368652,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8709954619407654,0.5553200244903564,0.68856281042099,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8352977633476257,0.4869712889194488,0.3438223898410797,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8472923040390015,0.5098035931587219,0.4869943857192993,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7342032790184021,0.32536581158638,1.488699197769165,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1900939941406,291.1499328613281,1.0,0.7360027432441711,1.0,1.0,0.3240865767002105,1.0,-3.832279682159424,2.7433505058288574,1.088929295539856,1.88051438331604,0.0,0.0,0.0,266.6562805175781,253.0,-0.7205498814582825,-0.0,4958.1533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.766855001449585,0.3737980425357818,0.3413443565368652,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8709954619407654,0.5553200244903564,0.68856281042099,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8352977633476257,0.4869712889194488,0.3438223898410797,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8472923040390015,0.5098035931587219,0.4869943857192993,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7342032790184021,0.32536581158638,1.488699197769165,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1900939941406,291.1499328613281,1.0,0.7360027432441711,1.0,1.0,0.3240865767002105,1.0,-3.832279682159424,2.7433505058288574,1.088929295539856,1.88051438331604,0.0,0.0,0.0,266.6562805175781,253.0,-0.7205498814582825,-0.0,4958.1533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7721473574638367,0.3738085627555847,0.3410799205303192,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.877292811870575,0.5556579828262329,0.6886082887649536,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8411515355110168,0.4877589643001556,0.3441592752933502,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8531973361968994,0.5102548599243164,0.487134724855423,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.739067792892456,0.3256887793540954,1.488765001296997,291.1493835449219,291.1499938964844,288.75,287.119873046875,291.1490478515625,297.1886291503906,291.1493530273437,1.0,0.7326583862304688,1.0,1.0,0.324053406715393,1.0,-3.832658529281616,2.743713140487671,1.088945388793945,1.8808773756027224,0.0,0.0,0.0,259.6036376953125,241.0,-0.7873017191886902,-0.0,4913.08837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7721473574638367,0.3738085627555847,0.3410799205303192,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.877292811870575,0.5556579828262329,0.6886082887649536,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8411515355110168,0.4877589643001556,0.3441592752933502,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8531973361968994,0.5102548599243164,0.487134724855423,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.739067792892456,0.3256887793540954,1.488765001296997,291.1493835449219,291.1499938964844,288.75,287.119873046875,291.1490478515625,297.1886291503906,291.1493530273437,1.0,0.7326583862304688,1.0,1.0,0.324053406715393,1.0,-3.832658529281616,2.743713140487671,1.088945388793945,1.8808773756027224,0.0,0.0,0.0,259.6036376953125,241.0,-0.7873017191886902,-0.0,4913.08837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.7797675728797913,0.3738505244255066,0.3407562971115112,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.8862506151199341,0.5560021996498108,0.688540518283844,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.8494215607643127,0.4885557293891907,0.3444341123104095,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.861630380153656,0.5107170939445496,0.4871923625469208,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.746010422706604,0.3260555863380432,1.4885815382003784,291.1490783691406,291.1499938964844,288.75,287.119873046875,291.14892578125,297.1876525878906,291.1490783691406,1.0,0.7281397581100464,1.0,1.0,0.3240720331668854,1.0,-3.832386493682861,2.743459701538086,1.0889266729354858,1.8807443380355835,0.0,0.0,0.0,250.1341857910156,229.0,-0.4797003269195556,-0.0,4850.26025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.7797675728797913,0.3738505244255066,0.3407562971115112,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.8862506151199341,0.5560021996498108,0.688540518283844,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.8494215607643127,0.4885557293891907,0.3444341123104095,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.861630380153656,0.5107170939445496,0.4871923625469208,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.746010422706604,0.3260555863380432,1.4885815382003784,291.1490783691406,291.1499938964844,288.75,287.119873046875,291.14892578125,297.1876525878906,291.1490783691406,1.0,0.7281397581100464,1.0,1.0,0.3240720331668854,1.0,-3.832386493682861,2.743459701538086,1.0889266729354858,1.8807443380355835,0.0,0.0,0.0,250.1341857910156,229.0,-0.4797003269195556,-0.0,4850.26025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7891698479652405,0.3739143908023834,0.3404089510440826,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8972265720367432,0.5563472509384155,0.6884132623672485,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8596457839012146,0.4893538057804107,0.3446760177612304,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8720744848251343,0.5111846327781677,0.4872085750102997,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7546473741531372,0.3264624178409576,1.488355278968811,291.1489562988281,291.1499938964844,288.75,287.119873046875,291.1488647460937,297.1871032714844,291.1489562988281,1.0,0.7230186462402344,1.0,1.0,0.3240906298160553,1.0,-3.831889152526856,2.743049383163452,1.088839769363403,1.8804892301559448,0.0,0.0,0.0,239.43331909179688,217.0,-0.2437538206577301,-0.0,4778.71630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7891698479652405,0.3739143908023834,0.3404089510440826,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8972265720367432,0.5563472509384155,0.6884132623672485,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8596457839012146,0.4893538057804107,0.3446760177612304,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8720744848251343,0.5111846327781677,0.4872085750102997,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7546473741531372,0.3264624178409576,1.488355278968811,291.1489562988281,291.1499938964844,288.75,287.119873046875,291.1488647460937,297.1871032714844,291.1489562988281,1.0,0.7230186462402344,1.0,1.0,0.3240906298160553,1.0,-3.831889152526856,2.743049383163452,1.088839769363403,1.8804892301559448,0.0,0.0,0.0,239.43331909179688,217.0,-0.2437538206577301,-0.0,4778.71630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7944654822349548,0.3739515244960785,0.3402308821678161,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.9033845067024232,0.5565178990364075,0.6883347630500793,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8654540777206421,0.4897484481334686,0.3447876274585724,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8779953122138977,0.5114182829856873,0.4872068166732788,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.759577751159668,0.3266790807247162,1.4882545471191406,291.1489562988281,291.1499938964844,288.75,287.119873046875,291.1488952636719,297.1869506835937,291.1489562988281,1.0,0.7203260064125061,1.0,1.0,0.3240999281406402,1.0,-3.831613302230835,2.742826223373413,1.0887869596481323,1.8803457021713257,0.0,0.0,0.0,233.8186950683593,217.0,-0.1555479615926742,-0.0,4741.14111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8001337051391602,0.3739907741546631,0.3400511443614959,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.9102665781974792,0.5566863417625427,0.6882484555244446,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8717226386070251,0.4901360869407654,0.3448921740055084,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8843691349029541,0.511650800704956,0.4872001111507416,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7649195790290833,0.3269037902355194,1.4881713390350342,291.14898681640625,291.1499938964844,288.75,287.119873046875,291.1490173339844,297.1868591308594,291.14898681640625,1.0,0.717578113079071,1.0,1.0,0.32412189245224,1.0,-3.831334590911865,2.742559671401977,1.088774800300598,1.880157351493836,0.0,0.0,0.0,228.097900390625,205.0,-0.0147698670625686,-0.0,4702.86865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8103849291801453,0.374059796333313,0.3397468328475952,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.9236654043197632,0.5569635033607483,0.6880890727043152,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.883316695690155,0.4907732307910919,0.3450533449649811,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8961029052734375,0.5120379328727722,0.4871799945831299,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7748547792434692,0.3272967636585235,1.488075852394104,291.149169921875,291.1499938964844,288.75,287.119873046875,291.1492614746094,297.18682861328125,291.149169921875,1.0,0.7128782272338867,1.0,1.0,0.3241587877273559,1.0,-3.830875873565674,2.7421140670776367,1.0887616872787476,1.879836678504944,0.0,0.0,0.0,218.3355407714844,205.0,0.1885040551424026,-0.0,4637.61865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8123868107795715,0.374073177576065,0.3396885991096496,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9264363646507264,0.5570153594017029,0.688057005405426,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8856809139251709,0.4908927381038666,0.3450823426246643,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8984859585762024,0.5121110081672668,0.4871750771999359,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7768889665603638,0.3273734450340271,1.4880636930465698,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.1492919921875,297.18682861328125,291.14923095703125,1.0,0.7119745016098022,1.0,1.0,0.3241658210754394,1.0,-3.830790281295776,2.742030620574951,1.0887596607208252,1.8797760009765625,0.0,0.0,0.0,216.46177673339844,193.0,0.2188068628311157,-0.0,4625.10400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.82545405626297,0.3741574883460998,0.3393227756023407,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9449520111083984,0.5573310256004333,0.6878421306610107,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9016773700714112,0.4916249215602875,0.3452507555484772,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.915293514728546,0.5125618577003479,0.4871357679367065,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7907241582870483,0.3278661072254181,1.4880354404449463,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.149658203125,297.1869506835937,291.1495056152344,1.0,0.7062742114067078,1.0,1.0,0.3242097795009613,1.0,-3.830272674560547,2.741520643234253,1.088752031326294,1.8794012069702148,0.0,0.0,0.0,204.66876220703125,181.0,0.358474999666214,-0.0,4546.4111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.82545405626297,0.3741574883460998,0.3393227756023407,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9449520111083984,0.5573310256004333,0.6878421306610107,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9016773700714112,0.4916249215602875,0.3452507555484772,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.915293514728546,0.5125618577003479,0.4871357679367065,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7907241582870483,0.3278661072254181,1.4880354404449463,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.149658203125,297.1869506835937,291.1495056152344,1.0,0.7062742114067078,1.0,1.0,0.3242097795009613,1.0,-3.830272674560547,2.741520643234253,1.088752031326294,1.8794012069702148,0.0,0.0,0.0,204.66876220703125,181.0,0.358474999666214,-0.0,4546.4111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8402457237243652,0.3742402493953705,0.3389534652233124,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9647071957588196,0.5576311349868774,0.6876051425933838,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9213657975196838,0.4923328459262848,0.345400333404541,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.936070442199707,0.5130009055137634,0.4870830476284027,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8066118359565735,0.3283763527870178,1.4880768060684204,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.1871643066406,291.1497497558594,1.0,0.7005135416984558,1.0,1.0,0.3242333531379699,1.0,-3.829775094985962,2.7410945892333984,1.088680386543274,1.879099726676941,0.0,0.0,0.0,192.8002166748047,169.0,0.3384377658367157,-0.0,4467.3037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8402457237243652,0.3742402493953705,0.3389534652233124,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9647071957588196,0.5576311349868774,0.6876051425933838,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9213657975196838,0.4923328459262848,0.345400333404541,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.936070442199707,0.5130009055137634,0.4870830476284027,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8066118359565735,0.3283763527870178,1.4880768060684204,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.1871643066406,291.1497497558594,1.0,0.7005135416984558,1.0,1.0,0.3242333531379699,1.0,-3.829775094985962,2.7410945892333984,1.088680386543274,1.879099726676941,0.0,0.0,0.0,192.8002166748047,169.0,0.3384377658367157,-0.0,4467.3037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8579214811325073,0.3743188679218292,0.3385794460773468,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9845911860466005,0.5579129457473755,0.6873444318771362,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9452329277992249,0.4930144846439361,0.3455307483673095,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9591771364212036,0.5134254097938538,0.4870156347751617,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8238582015037537,0.3289009630680084,1.4881787300109863,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.1874694824219,291.1499938964844,1.0,0.6947080492973328,1.0,1.0,0.3242569267749786,1.0,-3.829282283782959,2.74067497253418,1.0886071920394895,1.8787981271743768,0.0,0.0,0.0,180.89356994628903,172.0,0.3299658596515655,-0.0,4387.98046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8579214811325073,0.3743188679218292,0.3385794460773468,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9845911860466005,0.5579129457473755,0.6873444318771362,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9452329277992249,0.4930144846439361,0.3455307483673095,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9591771364212036,0.5134254097938538,0.4870156347751617,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8238582015037537,0.3289009630680084,1.4881787300109863,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.1874694824219,291.1499938964844,1.0,0.6947080492973328,1.0,1.0,0.3242569267749786,1.0,-3.829282283782959,2.74067497253418,1.0886071920394895,1.8787981271743768,0.0,0.0,0.0,180.89356994628903,172.0,0.3299658596515655,-0.0,4387.98046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8633249402046204,0.374356210231781,0.3384940922260284,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9898366928100586,0.5580486059188843,0.6873480677604675,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.952155828475952,0.4933470785617828,0.3456701636314392,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9656036496162416,0.513633668422699,0.4870861768722534,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8289121389389038,0.329168438911438,1.488766074180603,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.1502990722656,297.1876220703125,291.15008544921875,1.0,0.6935583353042603,1.0,1.0,0.3242687284946441,1.0,-3.8301382064819336,2.741222381591797,1.0889158248901367,1.8791080713272093,0.0,0.0,0.0,177.74124145507812,172.0,0.3436250686645508,-0.0,4369.7744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8664889335632324,0.3743829429149627,0.3384559452533722,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.992750883102417,0.558173656463623,0.6874151825904846,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9561555981636048,0.4936660528182983,0.3458438217639923,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9692474603652954,0.5138322114944458,0.487206369638443,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8319271802902222,0.3294325470924377,1.4896186590194702,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.187744140625,291.1502380371094,1.0,0.6929906010627747,1.0,1.0,0.3242678940296173,1.0,-3.831533193588257,2.742173433303833,1.0893597602844238,1.879734754562378,0.0,0.0,0.0,176.02728271484375,190.0,0.3646803200244903,-0.0,4362.49560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8567171096801758,0.3743892312049866,0.3386927843093872,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.983553409576416,0.5583826303482056,0.6879822015762329,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9445127248764038,0.4942517876625061,0.3464299738407135,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.958147406578064,0.5141903162002563,0.4877819418907165,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.823500394821167,0.3299377858638763,1.4929908514022827,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.15087890625,297.187744140625,291.1505126953125,1.0,0.6971892714500427,1.0,1.0,0.3242661654949188,1.0,-3.8377935886383057,2.7464499473571777,1.0913434028625488,1.882534742355347,0.0,0.0,0.0,182.0993194580078,208.0,0.4506193697452545,-0.0,4420.03759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8567171096801758,0.3743892312049866,0.3386927843093872,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.983553409576416,0.5583826303482056,0.6879822015762329,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9445127248764038,0.4942517876625061,0.3464299738407135,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.958147406578064,0.5141903162002563,0.4877819418907165,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.823500394821167,0.3299377858638763,1.4929908514022827,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.15087890625,297.187744140625,291.1505126953125,1.0,0.6971892714500427,1.0,1.0,0.3242661654949188,1.0,-3.8377935886383057,2.7464499473571777,1.0913434028625488,1.882534742355347,0.0,0.0,0.0,182.0993194580078,208.0,0.4506193697452545,-0.0,4420.03759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8397043943405151,0.3743073046207428,0.3390714824199676,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.9644717574119568,0.5585139393806458,0.6887568235397339,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.922288715839386,0.494743287563324,0.3471227288246155,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.936269462108612,0.5144729614257812,0.4885194599628448,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8076232671737671,0.3303813338279724,1.4972028732299805,291.1508483886719,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.18707275390625,291.15087890625,1.0,0.7041410803794861,1.0,1.0,0.3242644667625427,1.0,-3.8457553386688232,2.751877784729004,1.0938774347305298,1.88615882396698,0.0,0.0,0.0,194.0621490478516,226.0,0.5021094679832458,-0.0,4521.34716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
