time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895600,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8397043943405151,0.3743073046207428,0.3390714824199676,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.9644717574119568,0.5585139393806458,0.6887568235397339,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.922288715839386,0.494743287563324,0.3471227288246155,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.936269462108612,0.5144729614257812,0.4885194599628448,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8076232671737671,0.3303813338279724,1.4972028732299805,291.1508483886719,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.18707275390625,291.15087890625,1.0,0.7041410803794861,1.0,1.0,0.3242644667625427,1.0,-3.8457553386688232,2.751877784729004,1.0938774347305298,1.88615882396698,0.0,0.0,0.0,194.0621490478516,226.0,0.5021094679832458,-0.0,4521.34716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.821863055229187,0.3741443753242492,0.3394882082939148,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9406810998916626,0.5585708618164062,0.6895928382873535,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8995051980018616,0.4951447546482086,0.3478392660617828,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.911828637123108,0.514683187007904,0.4893059730529785,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7892720699310303,0.3307596147060394,1.501684069633484,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1513671875,297.1858215332031,291.15106201171875,1.0,0.7124878764152527,1.0,1.0,0.3242353200912475,1.0,-3.8542323112487793,2.757749557495117,1.096482753753662,1.890124678611756,0.0,0.0,0.0,209.05325317382807,244.0,0.2949948906898498,-0.0,4644.51513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.821863055229187,0.3741443753242492,0.3394882082939148,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9406810998916626,0.5585708618164062,0.6895928382873535,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8995051980018616,0.4951447546482086,0.3478392660617828,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.911828637123108,0.514683187007904,0.4893059730529785,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7892720699310303,0.3307596147060394,1.501684069633484,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1513671875,297.1858215332031,291.15106201171875,1.0,0.7124878764152527,1.0,1.0,0.3242353200912475,1.0,-3.8542323112487793,2.757749557495117,1.096482753753662,1.890124678611756,0.0,0.0,0.0,209.05325317382807,244.0,0.2949948906898498,-0.0,4644.51513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8042973875999451,0.3739108145236969,0.3398992419242859,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9167321920394896,0.5585604310035706,0.6904264092445374,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8794669508934021,0.4954643547534942,0.3485440909862518,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8909103870391846,0.5148279070854187,0.4900923073291778,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7720350623130798,0.3310774862766266,1.5061874389648438,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1841735839844,291.15106201171875,1.0,0.7214862108230591,1.0,1.0,0.3242061734199524,1.0,-3.862713098526001,2.763627290725708,1.0990859270095823,1.8941048383712769,0.0,0.0,0.0,225.6467742919922,262.0,0.0928859189152717,-0.0,4778.80712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8042973875999451,0.3739108145236969,0.3398992419242859,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9167321920394896,0.5585604310035706,0.6904264092445374,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8794669508934021,0.4954643547534942,0.3485440909862518,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8909103870391846,0.5148279070854187,0.4900923073291778,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7720350623130798,0.3310774862766266,1.5061874389648438,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1841735839844,291.15106201171875,1.0,0.7214862108230591,1.0,1.0,0.3242061734199524,1.0,-3.862713098526001,2.763627290725708,1.0990859270095823,1.8941048383712769,0.0,0.0,0.0,225.6467742919922,262.0,0.0928859189152717,-0.0,4778.80712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.7956716418266296,0.3737706243991852,0.3400960862636566,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9060714840888976,0.5585321187973022,0.6908321976661682,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8702826499938965,0.4955959022045135,0.3488865792751312,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8814385533332825,0.5148778557777405,0.4904776513576507,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.7641764879226685,0.331216037273407,1.5084102153778076,291.1510009765625,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.1832275390625,291.1510314941406,1.0,0.7261004447937012,1.0,1.0,0.3241916000843048,1.0,-3.866876840591431,2.7665140628814697,1.1003628969192505,1.8960628509521484,0.0,0.0,0.0,234.2917938232422,262.0,0.0039924001321196,-0.0,4848.24462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7875084280967712,0.3736164569854736,0.3402855396270752,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8967013955116272,0.5584895610809326,0.6912277936935425,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8617233037948608,0.4957100450992584,0.3492210209369659,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8725664615631104,0.5149141550064087,0.4908556342124939,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7568739056587219,0.3313425183296203,1.5106043815612793,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1510925292969,297.18218994140625,291.15093994140625,1.0,0.7307472229003906,1.0,1.0,0.3241702020168304,1.0,-3.870969533920288,2.7693750858306885,1.10159432888031,1.89801287651062,0.0,0.0,0.0,243.079818725586,280.0,-0.1124848946928978,-0.0,4918.5634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7737622261047363,0.3732999563217163,0.3406132757663727,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8809870481491089,0.558377206325531,0.6919260621070862,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8475551605224609,0.4958779215812683,0.3498139083385467,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8578123450279236,0.5149481892585754,0.4915296137332916,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7448197603225708,0.3315474092960357,1.514559268951416,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1507568359375,297.18023681640625,291.15069580078125,1.0,0.7393184900283813,1.0,1.0,0.3241308629512787,1.0,-3.878295421600342,2.774503469467163,1.1037919521331787,1.9015151262283323,0.0,0.0,0.0,259.4900207519531,280.0,-0.2985793352127075,-0.0,5049.3056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7726444602012634,0.3732706010341644,0.3406405448913574,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8797064423561096,0.558365523815155,0.6919849514961243,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8464131355285645,0.4958901405334472,0.34986412525177,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.856621503829956,0.5149493217468262,0.4915869235992431,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7438491582870483,0.3315637111663818,1.5148983001708984,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.1800537109375,291.1506652832031,1.0,0.7400631308555603,1.0,1.0,0.3241274356842041,1.0,-3.878920078277588,2.7749409675598145,1.1039791107177734,1.901814222335816,0.0,0.0,0.0,260.9273986816406,283.0,-0.3119750618934631,-0.0,5060.7294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7645671963691711,0.3728897273540497,0.3407000601291656,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8705217838287354,0.5581974387168884,0.6923308968544006,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8383095860481262,0.4960168004035949,0.3502661883831024,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8481499552726746,0.5149427056312561,0.4920037090778351,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7369890809059143,0.3317517638206482,1.5177348852157593,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.150146484375,297.1778259277344,291.1502685546875,1.0,0.7453272342681885,1.0,1.0,0.3240846693515777,1.0,-3.8837170600891113,2.778349637985229,1.1053675413131714,1.9042340517044067,0.0,0.0,0.0,271.71856689453125,271.0,-0.5416043400764465,-0.0,5146.92822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7645671963691711,0.3728897273540497,0.3407000601291656,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8705217838287354,0.5581974387168884,0.6923308968544006,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8383095860481262,0.4960168004035949,0.3502661883831024,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8481499552726746,0.5149427056312561,0.4920037090778351,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7369890809059143,0.3317517638206482,1.5177348852157593,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.150146484375,297.1778259277344,291.1502685546875,1.0,0.7453272342681885,1.0,1.0,0.3240846693515777,1.0,-3.8837170600891113,2.778349637985229,1.1053675413131714,1.9042340517044067,0.0,0.0,0.0,271.71856689453125,271.0,-0.5416043400764465,-0.0,5146.92822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7645815014839172,0.3725191950798034,0.3403494656085968,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8707383275032043,0.5580162405967712,0.692091703414917,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8386446833610535,0.4961254894733429,0.3503314852714538,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8484283089637756,0.5149256587028503,0.4919727146625519,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.737352728843689,0.3319434821605682,1.5185004472732544,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.1759033203125,291.1498107910156,1.0,0.7448038458824158,1.0,1.0,0.3240678906440735,1.0,-3.884043216705322,2.7786200046539307,1.1054232120513916,1.9045332670211792,0.0,0.0,0.0,271.3680419921875,259.0,-0.6807010769844055,-0.0,5145.59130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7645815014839172,0.3725191950798034,0.3403494656085968,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8707383275032043,0.5580162405967712,0.692091703414917,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8386446833610535,0.4961254894733429,0.3503314852714538,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8484283089637756,0.5149256587028503,0.4919727146625519,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.737352728843689,0.3319434821605682,1.5185004472732544,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.1759033203125,291.1498107910156,1.0,0.7448038458824158,1.0,1.0,0.3240678906440735,1.0,-3.884043216705322,2.7786200046539307,1.1054232120513916,1.9045332670211792,0.0,0.0,0.0,271.3680419921875,259.0,-0.6807010769844055,-0.0,5145.59130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7687811255455017,0.3721933364868164,0.3398212194442749,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8758087158203125,0.5578509569168091,0.6915743350982666,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8433398008346558,0.4962461292743683,0.350236177444458,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8532240986824036,0.5149279236793518,0.4917306900024414,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7414683699607849,0.332177460193634,1.5183565616607666,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.14892578125,297.1745910644531,291.1492614746094,1.0,0.7416296601295471,1.0,1.0,0.3240511119365692,1.0,-3.8823509216308594,2.7775206565856934,1.1048303842544556,1.903855919837952,0.0,0.0,0.0,265.214111328125,247.0,-0.7616062164306641,-0.0,5099.5791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7687811255455017,0.3721933364868164,0.3398212194442749,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8758087158203125,0.5578509569168091,0.6915743350982666,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8433398008346558,0.4962461292743683,0.350236177444458,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8532240986824036,0.5149279236793518,0.4917306900024414,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7414683699607849,0.332177460193634,1.5183565616607666,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.14892578125,297.1745910644531,291.1492614746094,1.0,0.7416296601295471,1.0,1.0,0.3240511119365692,1.0,-3.8823509216308594,2.7775206565856934,1.1048303842544556,1.903855919837952,0.0,0.0,0.0,265.214111328125,247.0,-0.7616062164306641,-0.0,5099.5791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7718924880027771,0.3720453083515167,0.339526891708374,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8795099854469299,0.557774007320404,0.6912623643875122,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8467443585395813,0.4963096082210541,0.3501567542552948,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8567206263542175,0.5149360299110413,0.4915699660778045,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7444419264793396,0.3323123753070831,1.5181422233581543,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1486511230469,297.1741943359375,291.14898681640625,1.0,0.739465057849884,1.0,1.0,0.3240427374839782,1.0,-3.8811614513397217,2.776735782623291,1.1044255495071411,1.903366208076477,0.0,0.0,0.0,260.93414306640625,247.0,-0.7510267496109009,-0.0,5067.5634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7755166888237,0.3719049394130707,0.339222103357315,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8837981820106506,0.5576995015144348,0.6909292936325073,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8506932258605957,0.4963733255863189,0.3500639796257019,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8607820272445679,0.5149475336074829,0.491393893957138,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7478910088539124,0.3324585258960724,1.517889142036438,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1485900878906,297.1739196777344,291.1488342285156,1.0,0.7370656132698059,1.0,1.0,0.3240593671798706,1.0,-3.879858255386353,2.775789499282837,1.1040688753128052,1.9027459621429443,0.0,0.0,0.0,256.1661376953125,235.0,-0.5834981799125671,-0.0,5031.98779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7840693593025208,0.3716419041156769,0.338595300912857,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8938540816307068,0.5575546026229858,0.6902220845222473,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8600176572799683,0.4964965581893921,0.349849671125412,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8703723549842834,0.5149770379066467,0.4910123646259308,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7560490965843201,0.3327817618846893,1.5173519849777222,291.1487731933594,291.1499938964844,288.75,287.119873046875,291.14862060546875,297.1737060546875,291.14874267578125,1.0,0.7318105697631836,1.0,1.0,0.3240926861763,1.0,-3.877086162567138,2.773771286010742,1.103314995765686,1.9014254808425903,0.0,0.0,0.0,245.69046020507807,223.0,-0.2491815090179443,-0.0,4954.1806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7840693593025208,0.3716419041156769,0.338595300912857,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8938540816307068,0.5575546026229858,0.6902220845222473,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8600176572799683,0.4964965581893921,0.349849671125412,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8703723549842834,0.5149770379066467,0.4910123646259308,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7560490965843201,0.3327817618846893,1.5173519849777222,291.1487731933594,291.1499938964844,288.75,287.119873046875,291.14862060546875,297.1737060546875,291.14874267578125,1.0,0.7318105697631836,1.0,1.0,0.3240926861763,1.0,-3.877086162567138,2.773771286010742,1.103314995765686,1.9014254808425903,0.0,0.0,0.0,245.69046020507807,223.0,-0.2491815090179443,-0.0,4954.1806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7941668033599854,0.371393084526062,0.337956428527832,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.905695140361786,0.5574084520339966,0.6894785165786743,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.871118426322937,0.4966052174568176,0.3496059775352478,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8817562460899353,0.5150080323219299,0.4906056225299835,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7657982110977173,0.333139568567276,1.516842246055603,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.1487121582031,297.1738586425781,291.1487731933594,1.0,0.7261898517608643,1.0,1.0,0.3241260051727295,1.0,-3.874232769012451,2.771699905395508,1.102532982826233,1.9000566005706787,0.0,0.0,0.0,234.4820251464844,211.0,-0.0308797787874937,-0.0,4871.39013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7941668033599854,0.371393084526062,0.337956428527832,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.905695140361786,0.5574084520339966,0.6894785165786743,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.871118426322937,0.4966052174568176,0.3496059775352478,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8817562460899353,0.5150080323219299,0.4906056225299835,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7657982110977173,0.333139568567276,1.516842246055603,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.1487121582031,297.1738586425781,291.1487731933594,1.0,0.7261898517608643,1.0,1.0,0.3241260051727295,1.0,-3.874232769012451,2.771699905395508,1.102532982826233,1.9000566005706787,0.0,0.0,0.0,234.4820251464844,211.0,-0.0308797787874937,-0.0,4871.39013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8057160377502441,0.3711500763893127,0.3373105823993683,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.9203787446022034,0.5572543740272522,0.6887081861495972,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8839964270591736,0.4966905415058136,0.3493366837501526,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8948895335197449,0.5150336027145386,0.4901806712150574,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7771626114845276,0.3335250616073608,1.5163944959640503,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490173339844,297.1742553710937,291.14898681640625,1.0,0.7203693985939026,1.0,1.0,0.3241771161556244,1.0,-3.871367931365967,2.7695603370666504,1.1018075942993164,1.8986165523529053,0.0,0.0,0.0,222.9019317626953,199.0,0.2121797651052475,-0.0,4786.2275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8057160377502441,0.3711500763893127,0.3373105823993683,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.9203787446022034,0.5572543740272522,0.6887081861495972,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8839964270591736,0.4966905415058136,0.3493366837501526,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8948895335197449,0.5150336027145386,0.4901806712150574,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7771626114845276,0.3335250616073608,1.5163944959640503,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490173339844,297.1742553710937,291.14898681640625,1.0,0.7203693985939026,1.0,1.0,0.3241771161556244,1.0,-3.871367931365967,2.7695603370666504,1.1018075942993164,1.8986165523529053,0.0,0.0,0.0,222.9019317626953,199.0,0.2121797651052475,-0.0,4786.2275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8181889057159424,0.3709067404270172,0.3366590142250061,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.937672197818756,0.5570875406265259,0.6879144906997681,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8987430930137634,0.4967460632324219,0.3490425944328308,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.910122275352478,0.5150483250617981,0.4897396862506866,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7902417182922363,0.3339322507381439,1.5160163640975952,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.1748046875,291.1493225097656,1.0,0.7144368886947632,1.0,1.0,0.3242282271385193,1.0,-3.868509292602539,2.7674243450164795,1.101085186004639,1.8971734046936035,0.0,0.0,0.0,211.1443786621093,187.0,0.3685854077339172,-0.0,4700.03564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8181889057159424,0.3709067404270172,0.3366590142250061,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.937672197818756,0.5570875406265259,0.6879144906997681,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8987430930137634,0.4967460632324219,0.3490425944328308,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.910122275352478,0.5150483250617981,0.4897396862506866,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7902417182922363,0.3339322507381439,1.5160163640975952,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.1748046875,291.1493225097656,1.0,0.7144368886947632,1.0,1.0,0.3242282271385193,1.0,-3.868509292602539,2.7674243450164795,1.101085186004639,1.8971734046936035,0.0,0.0,0.0,211.1443786621093,187.0,0.3685854077339172,-0.0,4700.03564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8247838020324707,0.3707834482192993,0.3363307118415832,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9469946026802064,0.5569978952407837,0.6875085830688477,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9069767594337464,0.4967606663703918,0.3488856256008148,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9192026257514954,0.5150500535964966,0.4895128011703491,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7974742650985718,0.3341427147388458,1.5158528089523315,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.1495666503906,297.1751403808594,291.14947509765625,1.0,0.7114410400390625,1.0,1.0,0.3242537975311279,1.0,-3.867079973220825,2.766356468200684,1.1007235050201416,1.896450161933899,0.0,0.0,0.0,205.22756958007807,187.0,0.4204938113689422,-0.0,4656.73486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8317925333976746,0.3706584572792053,0.3360007405281067,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9565935134887696,0.5569039583206177,0.6870971322059631,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9164102077484132,0.4967665374279022,0.3487224876880646,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.929168462753296,0.5150477886199951,0.489281952381134,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8051929473876953,0.3343566060066223,1.5157034397125244,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1755065917969,291.1496276855469,1.0,0.7084307670593262,1.0,1.0,0.3242660760879516,1.0,-3.865647792816162,2.765331268310547,1.1003166437149048,1.895768642425537,0.0,0.0,0.0,199.2984313964844,175.0,0.3925571143627167,-0.0,4613.37841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8476273417472839,0.3704016208648681,0.335334300994873,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9761122465133668,0.5567010641098022,0.6862553954124451,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.93828022480011,0.496749609708786,0.3483762145042419,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.950966477394104,0.5150291323661804,0.4888066947460174,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8214330673217773,0.3347931504249573,1.5154426097869873,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.1762390136719,291.1498413085937,1.0,0.7023718357086182,1.0,1.0,0.3242906928062439,1.0,-3.8627641201019287,2.7632741928100586,1.0994898080825806,1.894398808479309,0.0,0.0,0.0,187.41598510742188,178.0,0.3288755714893341,-0.0,4526.54443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8476273417472839,0.3704016208648681,0.335334300994873,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9761122465133668,0.5567010641098022,0.6862553954124451,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.93828022480011,0.496749609708786,0.3483762145042419,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.950966477394104,0.5150291323661804,0.4888066947460174,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8214330673217773,0.3347931504249573,1.5154426097869873,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.1762390136719,291.1498413085937,1.0,0.7023718357086182,1.0,1.0,0.3242906928062439,1.0,-3.8627641201019287,2.7632741928100586,1.0994898080825806,1.894398808479309,0.0,0.0,0.0,187.41598510742188,178.0,0.3288755714893341,-0.0,4526.54443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8549056053161621,0.370124489068985,0.3349142372608185,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9839683175086976,0.5564733147621155,0.6857419610023499,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9479992389678956,0.4966868460178375,0.3482026755809784,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9602940082550048,0.5149864554405212,0.4885847866535187,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8287307620048523,0.3352358043193817,1.5165200233459473,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1502685546875,297.1769714355469,291.15008544921875,1.0,0.7003685235977173,1.0,1.0,0.3243152797222137,1.0,-3.8625991344451904,2.763078451156616,1.0995206832885742,1.894213318824768,0.0,0.0,0.0,182.59689331054688,181.0,0.3979752361774444,-0.0,4494.259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8549056053161621,0.370124489068985,0.3349142372608185,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9839683175086976,0.5564733147621155,0.6857419610023499,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9479992389678956,0.4966868460178375,0.3482026755809784,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9602940082550048,0.5149864554405212,0.4885847866535187,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8287307620048523,0.3352358043193817,1.5165200233459473,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1502685546875,297.1769714355469,291.15008544921875,1.0,0.7003685235977173,1.0,1.0,0.3243152797222137,1.0,-3.8625991344451904,2.763078451156616,1.0995206832885742,1.894213318824768,0.0,0.0,0.0,182.59689331054688,181.0,0.3979752361774444,-0.0,4494.259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8562931418418884,0.3697928488254547,0.334593802690506,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9854694604873656,0.556193470954895,0.6853670477867126,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9499693512916564,0.496547520160675,0.3480910658836365,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9621890783309937,0.5148917436599731,0.4884697198867798,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8305495977401733,0.3356543481349945,1.5182329416275024,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.17742919921875,291.1503295898437,1.0,0.7001474499702454,1.0,1.0,0.3243147134780884,1.0,-3.863654136657715,2.7637939453125,1.0998601913452148,1.8947066068649288,0.0,0.0,0.0,181.657470703125,184.0,0.3457852900028229,-0.0,4491.09423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8562931418418884,0.3697928488254547,0.334593802690506,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9854694604873656,0.556193470954895,0.6853670477867126,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9499693512916564,0.496547520160675,0.3480910658836365,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9621890783309937,0.5148917436599731,0.4884697198867798,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8305495977401733,0.3356543481349945,1.5182329416275024,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.17742919921875,291.1503295898437,1.0,0.7001474499702454,1.0,1.0,0.3243147134780884,1.0,-3.863654136657715,2.7637939453125,1.0998601913452148,1.8947066068649288,0.0,0.0,0.0,181.657470703125,184.0,0.3457852900028229,-0.0,4491.09423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8545089960098267,0.3694059550762176,0.3342950642108917,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9837929606437684,0.5558584332466125,0.6850230097770691,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9479240775108336,0.4963290989398956,0.3479802906513214,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9602948427200316,0.5147413611412048,0.4883780479431152,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8294593691825867,0.336042046546936,1.5201696157455444,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.150634765625,297.1775817871094,291.1504821777344,1.0,0.7008587121963501,1.0,1.0,0.3243141174316406,1.0,-3.865063190460205,2.7647533416748047,1.1003098487854004,1.895365715026856,0.0,0.0,0.0,182.65272521972656,187.0,0.2671553194522857,-0.0,4501.724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8545089960098267,0.3694059550762176,0.3342950642108917,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9837929606437684,0.5558584332466125,0.6850230097770691,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9479240775108336,0.4963290989398956,0.3479802906513214,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9602948427200316,0.5147413611412048,0.4883780479431152,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8294593691825867,0.336042046546936,1.5201696157455444,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.150634765625,297.1775817871094,291.1504821777344,1.0,0.7008587121963501,1.0,1.0,0.3243141174316406,1.0,-3.865063190460205,2.7647533416748047,1.1003098487854004,1.895365715026856,0.0,0.0,0.0,182.65272521972656,187.0,0.2671553194522857,-0.0,4501.724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8529345393180847,0.3691932559013366,0.3341438174247741,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9822387099266052,0.5556707978248596,0.6848477721214294,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9460121989250184,0.4961909353733063,0.3479168713092804,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9585052132606506,0.5146456956863403,0.4883294403553009,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8282830715179443,0.3362244963645935,1.521165370941162,291.1505432128906,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.17755126953125,291.1505432128906,1.0,0.701410174369812,1.0,1.0,0.3243138492107391,1.0,-3.8657824993133545,2.7652432918548584,1.1005393266677856,1.895701169967652,0.0,0.0,0.0,183.57508850097656,187.0,0.2233058512210846,-0.0,4509.89111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
