time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897760,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.8511037826538086,0.368969053030014,0.3339885175228119,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.9803829193115234,0.5554706454277039,0.6846660375595093,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.943743109703064,0.4960347712039947,0.3478459119796753,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.9563717842102052,0.5145372748374939,0.4882756471633911,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.82686448097229,0.3364001214504242,1.5221621990203855,291.15057373046875,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.1774597167969,291.15057373046875,1.0,0.7020363807678223,1.0,1.0,0.3243030309677124,1.0,-3.866477012634277,2.765751361846924,1.1007256507873535,1.896059274673462,0.0,0.0,0.0,184.6692352294922,190.0,0.1228184774518013,-0.0,4519.12451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8469980359077454,0.3684881627559662,0.3336611092090606,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9760496020317078,0.5550340414047241,0.6842753887176514,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9385229349136353,0.495669960975647,0.3476771712303161,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9514301419258118,0.5142835378646851,0.488146424293518,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8235878944396973,0.3367325067520141,1.5241332054138184,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.1771545410156,291.1504821777344,1.0,0.7034233808517456,1.0,1.0,0.3242813944816589,1.0,-3.867735147476196,2.766684055328369,1.1010512113571167,1.8967173099517824,0.0,0.0,0.0,187.1941375732422,193.0,-0.0617982521653175,-0.0,4539.4482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8469980359077454,0.3684881627559662,0.3336611092090606,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9760496020317078,0.5550340414047241,0.6842753887176514,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9385229349136353,0.495669960975647,0.3476771712303161,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9514301419258118,0.5142835378646851,0.488146424293518,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8235878944396973,0.3367325067520141,1.5241332054138184,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.1771545410156,291.1504821777344,1.0,0.7034233808517456,1.0,1.0,0.3242813944816589,1.0,-3.867735147476196,2.766684055328369,1.1010512113571167,1.8967173099517824,0.0,0.0,0.0,187.1941375732422,193.0,-0.0617982521653175,-0.0,4539.4482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8426191210746765,0.3679669797420501,0.3333073556423187,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9711776971817015,0.5545508861541748,0.6838416457176208,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9328019618988036,0.4952372908592224,0.3474690616130829,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9459587335586548,0.5139819979667664,0.4879829883575439,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8200033903121948,0.3370424807071686,1.526052951812744,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.1767272949219,291.1502990722656,1.0,0.7049015760421753,1.0,1.0,0.3242597579956054,1.0,-3.868771314620972,2.7674663066864014,1.1013050079345703,1.8972690105438232,0.0,0.0,0.0,189.98931884765625,196.0,-0.1916913837194442,-0.0,4560.9287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8426191210746765,0.3679669797420501,0.3333073556423187,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9711776971817015,0.5545508861541748,0.6838416457176208,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9328019618988036,0.4952372908592224,0.3474690616130829,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9459587335586548,0.5139819979667664,0.4879829883575439,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8200033903121948,0.3370424807071686,1.526052951812744,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.1767272949219,291.1502990722656,1.0,0.7049015760421753,1.0,1.0,0.3242597579956054,1.0,-3.868771314620972,2.7674663066864014,1.1013050079345703,1.8972690105438232,0.0,0.0,0.0,189.98931884765625,196.0,-0.1916913837194442,-0.0,4560.9287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8378191590309143,0.367226094007492,0.3328351080417633,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.965568482875824,0.553839385509491,0.6832373738288879,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9264228343963624,0.4945579767227173,0.347150593996048,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9397698640823364,0.5134499073028564,0.4876865148544311,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8159230351448059,0.3371371328830719,1.5274267196655271,291.1495056152344,291.1499938964844,288.74908447265625,287.1195068359375,291.1488037109375,297.1742858886719,291.1494445800781,1.0,0.7063407301902771,1.0,1.0,0.3242448270320892,1.0,-3.868560552597046,2.767371892929077,1.1011886596679688,1.8972543478012085,0.0,0.0,0.0,193.08761596679688,199.0,-1.1269993782043457,-0.0,4580.79931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8378191590309143,0.367226094007492,0.3328351080417633,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.965568482875824,0.553839385509491,0.6832373738288879,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9264228343963624,0.4945579767227173,0.347150593996048,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9397698640823364,0.5134499073028564,0.4876865148544311,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8159230351448059,0.3371371328830719,1.5274267196655271,291.1495056152344,291.1499938964844,288.74908447265625,287.1195068359375,291.1488037109375,297.1742858886719,291.1494445800781,1.0,0.7063407301902771,1.0,1.0,0.3242448270320892,1.0,-3.868560552597046,2.767371892929077,1.1011886596679688,1.8972543478012085,0.0,0.0,0.0,193.08761596679688,199.0,-1.1269993782043457,-0.0,4580.79931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.832325279712677,0.3661760091781616,0.3320973515510559,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.958853542804718,0.5528005957603455,0.6822524666786194,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.9191089272499084,0.4935382306575775,0.3466053903102875,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.9325220584869384,0.5125855803489685,0.4870928227901459,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.8109754920005798,0.3368889391422272,1.5273627042770386,291.1466979980469,291.1499938964844,288.7463684082031,287.11846923828125,291.1449584960937,297.1687927246094,291.14654541015625,1.0,0.7075363993644714,1.0,1.0,0.3242299258708954,1.0,-3.865317106246948,2.7652125358581543,1.100104570388794,1.895846128463745,0.0,0.0,0.0,196.5540771484375,202.0,-3.355048894882202,-0.0,4594.2841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.832325279712677,0.3661760091781616,0.3320973515510559,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.958853542804718,0.5528005957603455,0.6822524666786194,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.9191089272499084,0.4935382306575775,0.3466053903102875,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.9325220584869384,0.5125855803489685,0.4870928227901459,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.8109754920005798,0.3368889391422272,1.5273627042770386,291.1466979980469,291.1499938964844,288.7463684082031,287.11846923828125,291.1449584960937,297.1687927246094,291.14654541015625,1.0,0.7075363993644714,1.0,1.0,0.3242299258708954,1.0,-3.865317106246948,2.7652125358581543,1.100104570388794,1.895846128463745,0.0,0.0,0.0,196.5540771484375,202.0,-3.355048894882202,-0.0,4594.2841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.8294776082038879,0.3655628263950348,0.3316470086574554,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.9552608132362366,0.5521844625473022,0.6816388964653015,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.9153591394424438,0.4929276704788208,0.3462610244750976,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.9287298321723938,0.5120546817779541,0.4867008924484253,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.8083028197288513,0.3366601765155792,1.5268512964248655,291.14453125,291.1499938964844,288.7443542480469,287.11767578125,291.1422424316406,297.1652526855469,291.14434814453125,1.0,0.7080248594284058,1.0,1.0,0.3242224752902984,1.0,-3.862706899642944,2.7634613513946533,1.0992456674575806,1.894680976867676,0.0,0.0,0.0,198.33718872070312,202.0,-4.621870517730713,-0.0,4598.47509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.8266154527664185,0.3649033606052398,0.3311536908149719,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.9515851140022278,0.5515163540840149,0.6809600591659546,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.9116525053977966,0.4922628104686737,0.3458778262138366,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.9249189496040344,0.5114707350730896,0.4862576127052307,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.805539608001709,0.3363753259181976,1.5260798931121826,291.1421813964844,291.1499938964844,288.7419128417969,287.1167297363281,291.13970947265625,297.161376953125,291.1420288085937,1.0,0.7084448337554932,1.0,1.0,0.324301153421402,1.0,-3.85956335067749,2.7610599994659424,1.098503351211548,1.892992377281189,0.0,0.0,0.0,200.125732421875,205.0,-5.4412455558776855,-0.0,4601.1435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.8208923935890198,0.3634587824344635,0.3300507962703705,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.9440996646881104,0.5500366687774658,0.6794220805168152,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.9045547842979432,0.4907824695110321,0.3450039625167846,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.9173963069915771,0.5101562142372131,0.4852291047573089,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.7999201416969299,0.3356534540653229,1.523829698562622,291.13677978515625,291.1499938964844,288.7357482910156,287.1142883300781,291.1335144042969,297.1528015136719,291.13653564453125,1.0,0.709081768989563,1.0,1.0,0.3244585394859314,1.0,-3.851817131042481,2.755222797393799,1.0965943336486816,1.888932466506958,0.0,0.0,0.0,203.67941284179688,208.0,-7.121538162231445,-0.0,4602.076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.8208923935890198,0.3634587824344635,0.3300507962703705,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.9440996646881104,0.5500366687774658,0.6794220805168152,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.9045547842979432,0.4907824695110321,0.3450039625167846,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.9173963069915771,0.5101562142372131,0.4852291047573089,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.7999201416969299,0.3356534540653229,1.523829698562622,291.13677978515625,291.1499938964844,288.7357482910156,287.1142883300781,291.1335144042969,297.1528015136719,291.13653564453125,1.0,0.709081768989563,1.0,1.0,0.3244585394859314,1.0,-3.851817131042481,2.755222797393799,1.0965943336486816,1.888932466506958,0.0,0.0,0.0,203.67941284179688,208.0,-7.121538162231445,-0.0,4602.076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.8151596784591675,0.3618625700473785,0.3288105428218841,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.9365468621253968,0.548382043838501,0.6776686310768127,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.8979219794273376,0.4891178011894226,0.344000905752182,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.9101779460906982,0.5086632370948792,0.4840312004089355,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.7943257689476013,0.3347546756267547,1.5207669734954834,291.1298828125,291.1499938964844,288.7279357910156,287.1112365722656,291.1258239746094,297.1435546875,291.1296081542969,1.0,0.7094736695289612,1.0,1.0,0.3246158957481384,1.0,-3.8423688411712646,2.748230695724488,1.0941379070281982,1.884093999862671,0.0,0.0,0.0,207.1830596923828,211.0,-9.034443855285645,-0.0,4597.73876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.8151596784591675,0.3618625700473785,0.3288105428218841,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.9365468621253968,0.548382043838501,0.6776686310768127,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.8979219794273376,0.4891178011894226,0.344000905752182,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.9101779460906982,0.5086632370948792,0.4840312004089355,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.7943257689476013,0.3347546756267547,1.5207669734954834,291.1298828125,291.1499938964844,288.7279357910156,287.1112365722656,291.1258239746094,297.1435546875,291.1296081542969,1.0,0.7094736695289612,1.0,1.0,0.3246158957481384,1.0,-3.8423688411712646,2.748230695724488,1.0941379070281982,1.884093999862671,0.0,0.0,0.0,207.1830596923828,211.0,-9.034443855285645,-0.0,4597.73876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243591308594,0.8093553185462952,0.3601357340812683,0.3274489939212799,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.92903333902359,0.5465748906135559,0.6757228374481201,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.8914275765419006,0.4872922003269195,0.342882364988327,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.9034444093704224,0.5070145726203918,0.482682317495346,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.7887982726097107,0.3337073028087616,1.517013430595398,291.12432861328125,291.1499938964844,288.7185363769531,287.1075134277344,291.1210021972656,297.134033203125,291.1241149902344,1.0,0.7096501588821411,1.0,1.0,0.3253394365310669,1.0,-3.831444263458252,2.7383034229278564,1.0931408405303955,1.876663446426392,0.0,0.0,0.0,210.6332855224609,214.0,-7.886656761169434,-0.0,4588.78173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243591308594,0.8093553185462952,0.3601357340812683,0.3274489939212799,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.92903333902359,0.5465748906135559,0.6757228374481201,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.8914275765419006,0.4872922003269195,0.342882364988327,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.9034444093704224,0.5070145726203918,0.482682317495346,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.7887982726097107,0.3337073028087616,1.517013430595398,291.12432861328125,291.1499938964844,288.7185363769531,287.1075134277344,291.1210021972656,297.134033203125,291.1241149902344,1.0,0.7096501588821411,1.0,1.0,0.3253394365310669,1.0,-3.831444263458252,2.7383034229278564,1.0931408405303955,1.876663446426392,0.0,0.0,0.0,210.6332855224609,214.0,-7.886656761169434,-0.0,4588.78173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.8034273982048035,0.3582956492900848,0.3259836137294769,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.9216884970664978,0.5446321964263916,0.6736084818840027,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.8850923776626587,0.4853233695030212,0.3416624665260315,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.8971517086029053,0.5052267909049988,0.4812001883983612,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.7833806276321411,0.3325317800045013,1.5126676559448242,291.11871337890625,291.1499938964844,288.70758056640625,287.1031494140625,291.1151428222656,297.1244506835937,291.11846923828125,1.0,0.7096360921859741,1.0,1.0,0.326062947511673,1.0,-3.819243669509888,2.72745680809021,1.0917867422103882,1.868609309196472,0.0,0.0,0.0,214.0201110839844,217.0,-7.984076499938965,-0.0,4575.7705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.8034273982048035,0.3582956492900848,0.3259836137294769,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.9216884970664978,0.5446321964263916,0.6736084818840027,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.8850923776626587,0.4853233695030212,0.3416624665260315,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.8971517086029053,0.5052267909049988,0.4812001883983612,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.7833806276321411,0.3325317800045013,1.5126676559448242,291.11871337890625,291.1499938964844,288.70758056640625,287.1031494140625,291.1151428222656,297.1244506835937,291.11846923828125,1.0,0.7096360921859741,1.0,1.0,0.326062947511673,1.0,-3.819243669509888,2.72745680809021,1.0917867422103882,1.868609309196472,0.0,0.0,0.0,214.0201110839844,217.0,-7.984076499938965,-0.0,4575.7705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156311035156,0.8004609942436218,0.3573324680328369,0.3252129554748535,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.9180998206138612,0.5436092019081116,0.6724892258644104,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156005859375,0.8819770216941833,0.4842845797538757,0.3410152792930603,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.8940517902374268,0.504280149936676,0.4804102778434753,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156311035156,0.7807085514068604,0.3318979144096374,1.5102885961532593,291.1155700683594,291.1499938964844,288.7015686035156,287.1007385253906,291.1117858886719,297.11968994140625,291.1153259277344,1.0,0.7095643877983093,1.0,1.0,0.3264247179031372,1.0,-3.81268835067749,2.7217299938201904,1.0909583568572998,1.8643834590911863,0.0,0.0,0.0,215.69683837890625,217.0,-8.37918758392334,-0.0,4567.8720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131591796875,0.7975106239318848,0.3563434481620788,0.3244185745716095,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131591796875,0.9145811200141908,0.5425549149513245,0.6713311076164246,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131591796875,0.8788934946060181,0.4832130372524261,0.3403448760509491,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131591796875,0.8909789323806763,0.5033016204833984,0.4795898795127868,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131896972656,0.7780593037605286,0.3312365710735321,1.5077842473983765,291.1131591796875,291.1499938964844,288.6951599121094,287.0981750488281,291.1102294921875,297.11492919921875,291.11297607421875,1.0,0.7094541192054749,1.0,1.0,0.3270838558673858,1.0,-3.805853366851807,2.714840888977051,1.0910125970840454,1.8590595722198489,0.0,0.0,0.0,217.3663024902344,220.0,-7.3102707862854,-0.0,4559.13671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.7922975420951843,0.3545195758342743,0.3229451179504394,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.9085341691970824,0.540600061416626,0.6691704988479614,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.8734802007675171,0.4812242090702057,0.3390927016735077,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.8855724334716797,0.5014798045158386,0.4780516922473907,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.7733975648880005,0.3299916684627533,1.503013253211975,291.10992431640625,291.1499938964844,288.6828308105469,287.0932312011719,291.10723876953125,297.1065979003906,291.1097412109375,1.0,0.7091645002365112,1.0,1.0,0.3282621502876282,1.0,-3.7929821014404297,2.701984643936157,1.0909974575042725,1.849130392074585,0.0,0.0,0.0,220.32244873046875,220.0,-5.922818660736084,-0.0,4541.5322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095275878906,0.7916833758354187,0.3542977571487427,0.3227656185626983,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094970703125,0.9078396558761596,0.5403614044189453,0.6689062118530273,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094970703125,0.8728452920913696,0.4809812605381012,0.3389394283294678,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094970703125,0.8849373459815979,0.5012567639350891,0.4778628945350647,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095275878906,0.7728499174118042,0.3298382461071014,1.5024218559265137,291.1094970703125,291.1499938964844,288.6813049316406,287.09259033203125,291.1068115234375,297.1056213378906,291.1093139648437,1.0,0.7091224193572998,1.0,1.0,0.3284021317958832,1.0,-3.791398286819458,2.7004222869873047,1.090975999832153,1.8479256629943848,0.0,0.0,0.0,220.67138671875,223.0,-5.872562408447266,-0.0,4539.27587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.7859486937522888,0.3521586060523987,0.3210313618183136,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10528564453125,0.9015817642211914,0.5380515456199646,0.6663427352905273,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10528564453125,0.8669444918632507,0.4786286354064941,0.3374519348144531,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10528564453125,0.8790246844291687,0.4990927278995514,0.4760263562202453,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053466796875,0.767753005027771,0.3283410370349884,1.4966226816177368,291.10528564453125,291.1499938964844,288.6660461425781,287.08642578125,291.1023864746094,297.0965270996094,291.1050720214844,1.0,0.708657443523407,1.0,1.0,0.3297204077243805,1.0,-3.775960922241211,2.685379266738892,1.0905817747116089,1.8363295793533323,0.0,0.0,0.0,223.9441833496093,226.0,-5.986063003540039,-0.0,4516.53369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.7859486937522888,0.3521586060523987,0.3210313618183136,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10528564453125,0.9015817642211914,0.5380515456199646,0.6663427352905273,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10528564453125,0.8669444918632507,0.4786286354064941,0.3374519348144531,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10528564453125,0.8790246844291687,0.4990927278995514,0.4760263562202453,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053466796875,0.767753005027771,0.3283410370349884,1.4966226816177368,291.10528564453125,291.1499938964844,288.6660461425781,287.08642578125,291.1023864746094,297.0965270996094,291.1050720214844,1.0,0.708657443523407,1.0,1.0,0.3297204077243805,1.0,-3.775960922241211,2.685379266738892,1.0905817747116089,1.8363295793533323,0.0,0.0,0.0,223.9441833496093,226.0,-5.986063003540039,-0.0,4516.53369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023864746094,0.7802963852882385,0.3499306738376617,0.3192170560359955,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10235595703125,0.8955569267272949,0.535630464553833,0.6636428833007812,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10235595703125,0.8611738085746765,0.4761613011360168,0.3358841836452484,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10235595703125,0.8732256293296814,0.4968147873878479,0.4740824103355407,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023864746094,0.7627559900283813,0.3267504572868347,1.4904054403305054,291.10235595703125,291.1499938964844,288.64947509765625,287.07965087890625,291.1002197265625,297.08770751953125,291.1022033691406,1.0,0.7080705165863037,1.0,1.0,0.3314732015132904,1.0,-3.7595722675323486,2.668280601501465,1.0912917852401731,1.8228061199188232,0.0,0.0,0.0,227.1990203857422,229.0,-4.454266548156738,-0.0,4491.1220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023864746094,0.7802963852882385,0.3499306738376617,0.3192170560359955,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10235595703125,0.8955569267272949,0.535630464553833,0.6636428833007812,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10235595703125,0.8611738085746765,0.4761613011360168,0.3358841836452484,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10235595703125,0.8732256293296814,0.4968147873878479,0.4740824103355407,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023864746094,0.7627559900283813,0.3267504572868347,1.4904054403305054,291.10235595703125,291.1499938964844,288.64947509765625,287.07965087890625,291.1002197265625,297.08770751953125,291.1022033691406,1.0,0.7080705165863037,1.0,1.0,0.3314732015132904,1.0,-3.7595722675323486,2.668280601501465,1.0912917852401731,1.8228061199188232,0.0,0.0,0.0,227.1990203857422,229.0,-4.454266548156738,-0.0,4491.1220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995483398437,0.7747471332550049,0.3476205468177795,0.3173294365406036,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.889630913734436,0.5331039428710938,0.6608148217201233,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995483398437,0.8555462956428528,0.4735867381095886,0.3342419266700744,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995483398437,0.8675557374954224,0.4944286346435547,0.4720370471477508,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995483398437,0.7578713893890381,0.3250714838504791,1.4837934970855713,291.0995178222656,291.1499938964844,288.631591796875,287.0722961425781,291.0973205566406,297.07916259765625,291.099365234375,1.0,0.7073692679405212,1.0,1.0,0.3332259953022003,1.0,-3.742290496826172,2.650590419769287,1.0917000770568848,1.808816909790039,0.0,0.0,0.0,230.43121337890625,232.0,-4.190335750579834,-0.0,4463.2294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995483398437,0.7747471332550049,0.3476205468177795,0.3173294365406036,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.889630913734436,0.5331039428710938,0.6608148217201233,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995483398437,0.8555462956428528,0.4735867381095886,0.3342419266700744,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995483398437,0.8675557374954224,0.4944286346435547,0.4720370471477508,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995483398437,0.7578713893890381,0.3250714838504791,1.4837934970855713,291.0995178222656,291.1499938964844,288.631591796875,287.0722961425781,291.0973205566406,297.07916259765625,291.099365234375,1.0,0.7073692679405212,1.0,1.0,0.3332259953022003,1.0,-3.742290496826172,2.650590419769287,1.0917000770568848,1.808816909790039,0.0,0.0,0.0,230.43121337890625,232.0,-4.190335750579834,-0.0,4463.2294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.7720102071762085,0.3464336991310119,0.3163577616214752,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.8867034316062927,0.5317996144294739,0.6593520045280457,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.8527824878692627,0.4722583591938019,0.333392858505249,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.8647667765617371,0.4931937754154205,0.4709760248661041,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.7554686069488525,0.3241982758045196,1.4803401231765747,291.097900390625,291.1499938964844,288.6221923828125,287.06842041015625,291.0955505371094,297.0749206542969,291.09771728515625,1.0,0.7069777846336365,1.0,1.0,0.3341023921966553,1.0,-3.733313798904419,2.641538619995117,1.0917749404907229,1.8016890287399288,0.0,0.0,0.0,232.0426025390625,232.0,-4.3983683586120605,-0.0,4448.38916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.7693004608154297,0.3452297151088714,0.3153693079948425,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.8838002681732178,0.5304689407348633,0.6578568816184998,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.8500510454177856,0.4709037840366363,0.3325254917144775,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.8620084524154663,0.4919321835041046,0.469889760017395,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.7530917525291443,0.3233033716678619,1.476790189743042,291.0965576171875,291.1499938964844,288.6125183105469,287.0643920898437,291.0946044921875,297.0706787109375,291.096435546875,1.0,0.7065602540969849,1.0,1.0,0.3351306021213531,1.0,-3.72411847114563,2.6318624019622803,1.0922561883926392,1.7940019369125366,0.0,0.0,0.0,233.65196228027344,235.0,-3.94831132888794,-0.0,4432.97900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943603515625,0.7639764547348022,0.3427727520465851,0.3133485913276672,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943298339844,0.878079354763031,0.5277335047721863,0.6547747254371643,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943298339844,0.8446916937828064,0.4681243300437927,0.3307402431964874,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943298339844,0.8565926551818848,0.4893335700035095,0.4676452577114105,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943603515625,0.7484215497970581,0.3214518129825592,1.4694105386734009,291.0943298339844,291.1499938964844,288.5922241210937,287.0559387207031,291.0923767089844,297.0623779296875,291.0941772460937,1.0,0.7056503295898438,1.0,1.0,0.3371870219707489,1.0,-3.705106735229492,2.612067937850952,1.0930389165878296,1.7783652544021606,0.0,0.0,0.0,236.858642578125,238.0,-3.445014715194702,-0.0,4400.53955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943603515625,0.7639764547348022,0.3427727520465851,0.3133485913276672,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943298339844,0.878079354763031,0.5277335047721863,0.6547747254371643,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943298339844,0.8446916937828064,0.4681243300437927,0.3307402431964874,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943298339844,0.8565926551818848,0.4893335700035095,0.4676452577114105,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943603515625,0.7484215497970581,0.3214518129825592,1.4694105386734009,291.0943298339844,291.1499938964844,288.5922241210937,287.0559387207031,291.0923767089844,297.0623779296875,291.0941772460937,1.0,0.7056503295898438,1.0,1.0,0.3371870219707489,1.0,-3.705106735229492,2.612067937850952,1.0930389165878296,1.7783652544021606,0.0,0.0,0.0,236.858642578125,238.0,-3.445014715194702,-0.0,4400.53955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09161376953125,0.75876784324646,0.3402439057826996,0.3112667500972748,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0915832519531,0.8724640011787415,0.5248987674713135,0.6515740752220154,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0915832519531,0.83945232629776,0.4652534425258636,0.3288924396038055,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0915832519531,0.8512982726097107,0.4866345524787903,0.4653083086013794,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09161376953125,0.7438479065895081,0.3195178210735321,1.4616713523864746,291.0915832519531,291.1499938964844,288.5708312988281,287.0469665527344,291.0893859863281,297.05426025390625,291.0914001464844,1.0,0.7046469449996948,1.0,1.0,0.3392434120178222,1.0,-3.685292959213257,2.591815710067749,1.0934773683547974,1.7623660564422607,0.0,0.0,0.0,240.0537109375,241.0,-3.8068928718566895,-0.0,4366.0810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09161376953125,0.75876784324646,0.3402439057826996,0.3112667500972748,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0915832519531,0.8724640011787415,0.5248987674713135,0.6515740752220154,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0915832519531,0.83945232629776,0.4652534425258636,0.3288924396038055,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0915832519531,0.8512982726097107,0.4866345524787903,0.4653083086013794,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09161376953125,0.7438479065895081,0.3195178210735321,1.4616713523864746,291.0915832519531,291.1499938964844,288.5708312988281,287.0469665527344,291.0893859863281,297.05426025390625,291.0914001464844,1.0,0.7046469449996948,1.0,1.0,0.3392434120178222,1.0,-3.685292959213257,2.591815710067749,1.0934773683547974,1.7623660564422607,0.0,0.0,0.0,240.0537109375,241.0,-3.8068928718566895,-0.0,4366.0810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09039306640625,0.7561149597167969,0.3389044106006622,0.310161679983139,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903625488281,0.8695987462997437,0.5233907103538513,0.6498671174049377,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903625488281,0.8367815613746643,0.4637306034564972,0.3279100060462951,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903625488281,0.8486027121543884,0.4851964712142944,0.4640597403049469,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09039306640625,0.7415139675140381,0.3184829950332641,1.457513689994812,291.0903625488281,291.1499938964844,288.559326171875,287.0420837402344,291.0885009765625,297.0501403808594,291.0902099609375,1.0,0.7040898203849792,1.0,1.0,0.3404400944709778,1.0,-3.674697160720825,2.5807013511657715,1.0939959287643433,1.7535977363586426,0.0,0.0,0.0,241.7071685791016,241.0,-3.4476029872894287,-0.0,4347.42236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
