time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899920,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0894775390625,0.753679096698761,0.3376416862010956,0.3091182708740234,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0894470214844,0.8669654726982117,0.5219650268554688,0.6482506394386292,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0894470214844,0.8343253135681152,0.4622937738895416,0.3269816040992737,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0894470214844,0.8461276888847351,0.4838356077671051,0.46287602186203,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0894775390625,0.7393662333488464,0.3175009191036224,1.4535576105117798,291.0894470214844,291.1499938964844,288.5483703613281,287.0374450683594,291.087646484375,297.04638671875,291.0892944335937,1.0,0.7035491466522217,1.0,1.0,0.3415533602237701,1.0,-3.664645195007324,2.57021427154541,1.0944310426712036,1.7454134225845337,0.0,0.0,0.0,243.24197387695312,229.0,-3.1289541721343994,-0.0,4329.58642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872802734375,0.753872275352478,0.3349847793579101,0.3066580593585968,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872497558594,0.8678151965141296,0.5189476609230042,0.6444687247276306,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872497558594,0.8348835706710815,0.4592624604701996,0.324817806482315,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872497558594,0.8468701839447021,0.4809522032737732,0.4600901007652282,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872802734375,0.7398424744606018,0.3154135942459106,1.4438271522521973,291.0872497558594,291.1499938964844,288.5248718261719,287.02740478515625,291.0851135253906,297.03875732421875,291.0870666503906,1.0,0.6982479095458984,1.0,1.0,0.343863308429718,1.0,-3.640528440475464,2.5463600158691406,1.0941683053970337,1.7269915342330933,0.0,0.0,0.0,239.3776092529297,217.0,-3.2581191062927246,-0.0,4240.17822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872802734375,0.753872275352478,0.3349847793579101,0.3066580593585968,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872497558594,0.8678151965141296,0.5189476609230042,0.6444687247276306,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872497558594,0.8348835706710815,0.4592624604701996,0.324817806482315,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872497558594,0.8468701839447021,0.4809522032737732,0.4600901007652282,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872802734375,0.7398424744606018,0.3154135942459106,1.4438271522521973,291.0872497558594,291.1499938964844,288.5248718261719,287.02740478515625,291.0851135253906,297.03875732421875,291.0870666503906,1.0,0.6982479095458984,1.0,1.0,0.343863308429718,1.0,-3.640528440475464,2.5463600158691406,1.0941683053970337,1.7269915342330933,0.0,0.0,0.0,239.3776092529297,217.0,-3.2581191062927246,-0.0,4240.17822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859069824219,0.7552118301391602,0.3336454927921295,0.3053565919399261,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858764648437,0.8697392344474792,0.517413854598999,0.6424634456634521,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859069824219,0.836503803730011,0.4577274024486542,0.323674738407135,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858764648437,0.8486366271972656,0.4794853627681732,0.458609014749527,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859069824219,0.7412490844726562,0.3143516182899475,1.438571810722351,291.0858764648437,291.1499938964844,288.51275634765625,287.0221862792969,291.0836181640625,297.0351257324219,291.085693359375,1.0,0.6947993636131287,1.0,1.0,0.3450182676315307,1.0,-3.6276278495788574,2.533911228179932,1.093716740608215,1.7174381017684937,0.0,0.0,0.0,235.82388305664065,217.0,-3.5305004119873047,-0.0,4183.57861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.7571020126342773,0.332300066947937,0.3040262162685394,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8723269104957581,0.515864908695221,0.640407383441925,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8387159705162048,0.4561807513236999,0.322505384683609,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8510227799415588,0.4780033528804779,0.4570889174938202,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.7431733012199402,0.3132794499397278,1.433152675628662,291.0847473144531,291.1499938964844,288.5003967285156,287.0168762207031,291.0827941894531,297.0316162109375,291.0845947265625,1.0,0.690995454788208,1.0,1.0,0.3462875485420227,1.0,-3.614370107650757,2.520888566970825,1.0934815406799316,1.7074220180511477,0.0,0.0,0.0,231.63784790039065,205.0,-3.2433433532714844,-0.0,4122.49755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0829467773437,0.7622067332267761,0.3295930624008178,0.3013043999671936,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0829162597656,0.8790899515151978,0.512724757194519,0.6361793279647827,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0829162597656,0.8445633053779602,0.4530558586120605,0.3201081156730652,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0829162597656,0.8572921752929688,0.4749969840049743,0.4539593756198883,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0829467773437,0.7482709884643555,0.3111074864864349,1.4219564199447632,291.0829162597656,291.1499938964844,288.4750061035156,287.0058288574219,291.0809631347656,297.0249938964844,291.0827331542969,1.0,0.6826456785202026,1.0,1.0,0.3488261103630066,1.0,-3.587065458297729,2.4943463802337646,1.0927190780639648,1.6871551275253296,0.0,0.0,0.0,222.0123443603516,193.0,-2.8235769271850586,-0.0,3991.8466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0829467773437,0.7622067332267761,0.3295930624008178,0.3013043999671936,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0829162597656,0.8790899515151978,0.512724757194519,0.6361793279647827,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0829162597656,0.8445633053779602,0.4530558586120605,0.3201081156730652,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0829162597656,0.8572921752929688,0.4749969840049743,0.4539593756198883,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0829467773437,0.7482709884643555,0.3111074864864349,1.4219564199447632,291.0829162597656,291.1499938964844,288.4750061035156,287.0058288574219,291.0809631347656,297.0249938964844,291.0827331542969,1.0,0.6826456785202026,1.0,1.0,0.3488261103630066,1.0,-3.587065458297729,2.4943463802337646,1.0927190780639648,1.6871551275253296,0.0,0.0,0.0,222.0123443603516,193.0,-2.8235769271850586,-0.0,3991.8466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.080810546875,0.7687714099884033,0.3268574178218841,0.2985230088233948,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807800292969,0.887580156326294,0.5095235109329224,0.6318294405937195,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807800292969,0.851997435092926,0.4498833119869232,0.317651093006134,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807800292969,0.865227222442627,0.4719296395778656,0.4507361650466919,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.080810546875,0.7547648549079895,0.3088953793048858,1.4104065895080566,291.0807800292969,291.1499938964844,288.4487609863281,286.9943542480469,291.07867431640625,297.0188293457031,291.0805969238281,1.0,0.6736440062522888,1.0,1.0,0.3513646721839905,1.0,-3.5589675903320312,2.4673995971679688,1.0915677547454834,1.6666682958602903,0.0,0.0,0.0,211.39878845214844,181.0,-2.993640899658203,-0.0,3855.010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.080810546875,0.7687714099884033,0.3268574178218841,0.2985230088233948,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807800292969,0.887580156326294,0.5095235109329224,0.6318294405937195,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807800292969,0.851997435092926,0.4498833119869232,0.317651093006134,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807800292969,0.865227222442627,0.4719296395778656,0.4507361650466919,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.080810546875,0.7547648549079895,0.3088953793048858,1.4104065895080566,291.0807800292969,291.1499938964844,288.4487609863281,286.9943542480469,291.07867431640625,297.0188293457031,291.0805969238281,1.0,0.6736440062522888,1.0,1.0,0.3513646721839905,1.0,-3.5589675903320312,2.4673995971679688,1.0915677547454834,1.6666682958602903,0.0,0.0,0.0,211.39878845214844,181.0,-2.993640899658203,-0.0,3855.010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0792236328125,0.7766361236572266,0.3240883946418762,0.2956941127777099,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0792236328125,0.8975686430931091,0.5062581896781921,0.6273768544197083,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0792236328125,0.8608874678611755,0.4466601312160492,0.3151448965072632,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0792236328125,0.8746643662452698,0.4687983691692352,0.4474340677261352,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0792236328125,0.7625368237495422,0.306639701128006,1.3985743522644043,291.0792236328125,291.1499938964844,288.42169189453125,286.9823608398437,291.0774841308594,297.0129699707031,291.0790710449219,1.0,0.6642248630523682,1.0,1.0,0.3541132807731628,1.0,-3.530224084854126,2.439504623413086,1.09071946144104,1.6452645063400269,0.0,0.0,0.0,200.28086853027344,169.0,-2.3085594177246094,-0.0,3715.529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0792236328125,0.7766361236572266,0.3240883946418762,0.2956941127777099,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0792236328125,0.8975686430931091,0.5062581896781921,0.6273768544197083,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0792236328125,0.8608874678611755,0.4466601312160492,0.3151448965072632,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0792236328125,0.8746643662452698,0.4687983691692352,0.4474340677261352,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0792236328125,0.7625368237495422,0.306639701128006,1.3985743522644043,291.0792236328125,291.1499938964844,288.42169189453125,286.9823608398437,291.0774841308594,297.0129699707031,291.0790710449219,1.0,0.6642248630523682,1.0,1.0,0.3541132807731628,1.0,-3.530224084854126,2.439504623413086,1.09071946144104,1.6452645063400269,0.0,0.0,0.0,200.28086853027344,169.0,-2.3085594177246094,-0.0,3715.529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777282714844,0.7858185172080994,0.321285605430603,0.2928264141082763,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777282714844,0.9092674255371094,0.5029296278953552,0.6228348612785339,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777282714844,0.871304988861084,0.4433871805667877,0.3125972151756286,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777282714844,0.8856348395347595,0.4656036496162414,0.4440630078315735,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777282714844,0.7716427445411682,0.3043395280838012,1.386500120162964,291.0777282714844,291.1499938964844,288.39385986328125,286.969970703125,291.075927734375,297.0074157714844,291.0775451660156,1.0,0.6545076370239258,1.0,1.0,0.3568618893623352,1.0,-3.5009281635284424,2.411385536193848,1.0895425081253052,1.6236119270324707,0.0,0.0,0.0,188.9017028808593,157.0,-2.2095649242401123,-0.0,3575.25830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777282714844,0.7858185172080994,0.321285605430603,0.2928264141082763,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777282714844,0.9092674255371094,0.5029296278953552,0.6228348612785339,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777282714844,0.871304988861084,0.4433871805667877,0.3125972151756286,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777282714844,0.8856348395347595,0.4656036496162414,0.4440630078315735,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777282714844,0.7716427445411682,0.3043395280838012,1.386500120162964,291.0777282714844,291.1499938964844,288.39385986328125,286.969970703125,291.075927734375,297.0074157714844,291.0775451660156,1.0,0.6545076370239258,1.0,1.0,0.3568618893623352,1.0,-3.5009281635284424,2.411385536193848,1.0895425081253052,1.6236119270324707,0.0,0.0,0.0,188.9017028808593,157.0,-2.2095649242401123,-0.0,3575.25830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0768737792969,0.7909359931945801,0.3198695480823517,0.2913780510425567,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07684326171875,0.9161876440048218,0.5012394785881042,0.620530366897583,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07684326171875,0.8771401643753052,0.4417300820350647,0.3113079071044922,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07684326171875,0.8917341232299805,0.463980495929718,0.4423516988754272,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0768737792969,0.7767404913902283,0.3031710386276245,1.380373477935791,291.07684326171875,291.1499938964844,288.37969970703125,286.9635925292969,291.0749816894531,297.0047302246094,291.0766906738281,1.0,0.6495553851127625,1.0,1.0,0.3582361936569214,1.0,-3.486074686050415,2.397251605987549,1.0888230800628662,1.6127110719680786,0.0,0.0,0.0,183.1562042236328,157.0,-2.3210794925689697,-0.0,3505.11865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.076171875,0.7964256405830383,0.3184442818164825,0.2899207174777984,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.076171875,0.9237963557243348,0.4995332360267639,0.618205189704895,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.076171875,0.8834267854690552,0.4400601089000702,0.3100091218948364,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.076171875,0.8982678055763245,0.4623412489891052,0.4406245350837707,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.076171875,0.7822300791740417,0.3019908666610718,1.3741916418075562,291.076171875,291.1499938964844,288.3653259277344,286.95709228515625,291.07452392578125,297.0021057128906,291.0760192871094,1.0,0.6445500254631042,1.0,1.0,0.3596915900707245,1.0,-3.471095323562622,2.3828303813934326,1.0882648229599,1.60153067111969,0.0,0.0,0.0,177.39205932617188,145.0,-2.0660221576690674,-0.0,3435.128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0750732421875,0.8086033463478088,0.3155674338340759,0.2869806289672851,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0750732421875,0.9407806992530824,0.496073305606842,0.6134940981864929,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0750732421875,0.8975183367729187,0.4366828203201294,0.307384043931961,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0750732421875,0.9133496880531312,0.4590152204036712,0.4371233582496643,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0750732421875,0.7945250272750854,0.2995956242084503,1.361663579940796,291.0750732421875,291.1499938964844,288.33612060546875,286.9438171386719,291.0734558105469,296.9969787597656,291.07489013671875,1.0,0.6343851089477539,1.0,1.0,0.3626023828983307,1.0,-3.4407618045806885,2.3538312911987305,1.086930513381958,1.5790659189224243,0.0,0.0,0.0,165.82257080078125,133.0,-1.7324944734573364,-0.0,3295.74072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0750732421875,0.8086033463478088,0.3155674338340759,0.2869806289672851,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0750732421875,0.9407806992530824,0.496073305606842,0.6134940981864929,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0750732421875,0.8975183367729187,0.4366828203201294,0.307384043931961,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0750732421875,0.9133496880531312,0.4590152204036712,0.4371233582496643,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0750732421875,0.7945250272750854,0.2995956242084503,1.361663579940796,291.0750732421875,291.1499938964844,288.33612060546875,286.9438171386719,291.0734558105469,296.9969787597656,291.07489013671875,1.0,0.6343851089477539,1.0,1.0,0.3626023828983307,1.0,-3.4407618045806885,2.3538312911987305,1.086930513381958,1.5790659189224243,0.0,0.0,0.0,165.82257080078125,133.0,-1.7324944734573364,-0.0,3295.74072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.07379150390625,0.8219327330589294,0.3126538693904876,0.2840075492858886,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0737609863281,0.9595125913619996,0.4925525188446045,0.6087067127227783,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07379150390625,0.914624571800232,0.4332480728626251,0.3047205507755279,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0737609863281,0.9323791265487672,0.4556286036968231,0.4335637986660003,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07379150390625,0.808783769607544,0.2971536517143249,1.3489243984222412,291.0737609863281,291.1499938964844,288.30633544921875,286.9301147460937,291.07208251953125,296.9920349121094,291.0736083984375,1.0,0.6240266561508179,1.0,1.0,0.3655131757259369,1.0,-3.409949541091919,2.324678421020508,1.085271239280701,1.5565577745437622,0.0,0.0,0.0,154.2262725830078,121.0,-1.8131343126297,-0.0,3157.42041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.07379150390625,0.8219327330589294,0.3126538693904876,0.2840075492858886,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0737609863281,0.9595125913619996,0.4925525188446045,0.6087067127227783,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07379150390625,0.914624571800232,0.4332480728626251,0.3047205507755279,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0737609863281,0.9323791265487672,0.4556286036968231,0.4335637986660003,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07379150390625,0.808783769607544,0.2971536517143249,1.3489243984222412,291.0737609863281,291.1499938964844,288.30633544921875,286.9301147460937,291.07208251953125,296.9920349121094,291.0736083984375,1.0,0.6240266561508179,1.0,1.0,0.3655131757259369,1.0,-3.409949541091919,2.324678421020508,1.085271239280701,1.5565577745437622,0.0,0.0,0.0,154.2262725830078,121.0,-1.8131343126297,-0.0,3157.42041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.8373073935508728,0.3097036480903625,0.2810008525848388,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.979136288166046,0.4889736175537109,0.6038473844528198,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.9365776181221008,0.4297537803649902,0.3020147383213043,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.9543591141700744,0.4521827697753906,0.4299480020999908,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.8245223760604858,0.2946650683879852,1.3359744548797607,291.0728454589844,291.1499938964844,288.2759704589844,286.9160461425781,291.0713806152344,296.9872436523437,291.0726928710937,1.0,0.6134779453277588,1.0,1.0,0.3685510456562042,1.0,-3.378659725189209,2.2949869632720947,1.0836727619171145,1.5336543321609497,0.0,0.0,0.0,142.62168884277344,124.0,-1.3771661520004272,-0.0,3020.348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.8373073935508728,0.3097036480903625,0.2810008525848388,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.979136288166046,0.4889736175537109,0.6038473844528198,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.9365776181221008,0.4297537803649902,0.3020147383213043,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.9543591141700744,0.4521827697753906,0.4299480020999908,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.8245223760604858,0.2946650683879852,1.3359744548797607,291.0728454589844,291.1499938964844,288.2759704589844,286.9160461425781,291.0713806152344,296.9872436523437,291.0726928710937,1.0,0.6134779453277588,1.0,1.0,0.3685510456562042,1.0,-3.378659725189209,2.2949869632720947,1.0836727619171145,1.5336543321609497,0.0,0.0,0.0,142.62168884277344,124.0,-1.3771661520004272,-0.0,3020.348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0720520019531,0.8421382308006287,0.3067103028297424,0.2782017886638641,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.072021484375,0.9850378632545472,0.4853332936763763,0.5992473363876343,296.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.072021484375,0.9436855912208556,0.426200658082962,0.2994577288627624,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.072021484375,0.9612367153167723,0.4486746788024902,0.4265308678150177,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0720520019531,0.8294802308082581,0.2921269536018371,1.3240245580673218,291.072021484375,291.1499938964844,288.2450866699219,286.90155029296875,291.0707092285156,296.9825439453125,291.0718994140625,1.0,0.6070832014083862,1.0,1.0,0.3715889453887939,1.0,-3.349477052688598,2.266805410385132,1.0826716423034668,1.511786937713623,0.0,0.0,0.0,137.59132385253906,127.0,-1.1592334508895874,-0.0,2927.786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0720520019531,0.8421382308006287,0.3067103028297424,0.2782017886638641,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.072021484375,0.9850378632545472,0.4853332936763763,0.5992473363876343,296.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.072021484375,0.9436855912208556,0.426200658082962,0.2994577288627624,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.072021484375,0.9612367153167723,0.4486746788024902,0.4265308678150177,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0720520019531,0.8294802308082581,0.2921269536018371,1.3240245580673218,291.072021484375,291.1499938964844,288.2450866699219,286.90155029296875,291.0707092285156,296.9825439453125,291.0718994140625,1.0,0.6070832014083862,1.0,1.0,0.3715889453887939,1.0,-3.349477052688598,2.266805410385132,1.0826716423034668,1.511786937713623,0.0,0.0,0.0,137.59132385253906,127.0,-1.1592334508895874,-0.0,2927.786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.8414639234542847,0.3051860928535461,0.2768381536006927,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.984649658203125,0.4834809005260467,0.5969904065132141,296.9049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.9430378079414368,0.4243929982185364,0.2982043623924255,296.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.9607178568840028,0.4468882083892822,0.4248551726341247,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.8289628028869629,0.2908297777175903,1.3182258605957031,291.0716552734375,291.1499938964844,288.2294921875,286.8941955566406,291.0703430175781,296.98016357421875,291.0715026855469,1.0,0.6046819686889648,1.0,1.0,0.3731078803539276,1.0,-3.335252523422241,2.253004312515259,1.082248330116272,1.5010969638824463,0.0,0.0,0.0,136.65452575683594,127.0,-1.1233586072921753,-0.0,2891.834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713806152344,0.8394677042961121,0.3036434650421142,0.2754817605018616,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713806152344,0.9828475117683412,0.4816067218780517,0.5947394967079163,296.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713806152344,0.9405943155288696,0.4225646257400512,0.2969550788402557,296.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713806152344,0.9585141539573668,0.4450797438621521,0.4231840074062347,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713806152344,0.8271613121032715,0.2895129024982452,1.3124595880508425,291.0713806152344,291.1499938964844,288.2137756347656,286.88671875,291.0702514648437,296.9776916503906,291.0712585449219,1.0,0.6026320457458496,1.0,1.0,0.3746721744537353,1.0,-3.321092367172241,2.2391512393951416,1.08194100856781,1.4903541803359983,0.0,0.0,0.0,136.36167907714844,130.0,-0.9098004698753356,-0.0,2859.947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.8329132795333862,0.3005065023899078,0.2727699279785156,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.9761817455291748,0.4777950346469879,0.5902255177497864,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.9320629835128784,0.4188487827777862,0.2944522798061371,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.9505693912506104,0.4413990080356598,0.4198317229747772,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.821004331111908,0.2868209481239319,1.3009068965911863,291.0710144042969,291.1499938964844,288.1820678710937,286.8715209960937,291.0699462890625,296.9726867675781,291.0708923339844,1.0,0.5992320775985718,1.0,1.0,0.3778007328510284,1.0,-3.292721033096313,2.2115163803100586,1.0812047719955444,1.4689587354660034,0.0,0.0,0.0,137.08128356933594,133.0,-0.632926344871521,-0.0,2804.135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.8329132795333862,0.3005065023899078,0.2727699279785156,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.9761817455291748,0.4777950346469879,0.5902255177497864,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.9320629835128784,0.4188487827777862,0.2944522798061371,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.9505693912506104,0.4413990080356598,0.4198317229747772,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.821004331111908,0.2868209481239319,1.3009068965911863,291.0710144042969,291.1499938964844,288.1820678710937,286.8715209960937,291.0699462890625,296.9726867675781,291.0708923339844,1.0,0.5992320775985718,1.0,1.0,0.3778007328510284,1.0,-3.292721033096313,2.2115163803100586,1.0812047719955444,1.4689587354660034,0.0,0.0,0.0,137.08128356933594,133.0,-0.632926344871521,-0.0,2804.135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0705871582031,0.8245008587837219,0.2973055839538574,0.2700396776199341,296.8857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0705871582031,0.9667113423347472,0.4739015698432922,0.5856656432151794,296.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0705871582031,0.9208109974861144,0.4150578379631042,0.2919277846813202,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0705871582031,0.9396633505821228,0.4376360774040222,0.4164436757564544,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0705871582031,0.8128114342689514,0.2840541005134582,1.28921639919281,291.0705871582031,291.1499938964844,288.1499938964844,286.8559875488281,291.0694580078125,296.96759033203125,291.0704650878906,1.0,0.5963948965072632,1.0,1.0,0.3809293210506439,1.0,-3.264052152633667,2.183842897415161,1.080209255218506,1.4476803541183472,0.0,0.0,0.0,138.8834228515625,136.0,-0.6416673064231873,-0.0,2754.58837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0705871582031,0.8245008587837219,0.2973055839538574,0.2700396776199341,296.8857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0705871582031,0.9667113423347472,0.4739015698432922,0.5856656432151794,296.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0705871582031,0.9208109974861144,0.4150578379631042,0.2919277846813202,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0705871582031,0.9396633505821228,0.4376360774040222,0.4164436757564544,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0705871582031,0.8128114342689514,0.2840541005134582,1.28921639919281,291.0705871582031,291.1499938964844,288.1499938964844,286.8559875488281,291.0694580078125,296.96759033203125,291.0704650878906,1.0,0.5963948965072632,1.0,1.0,0.3809293210506439,1.0,-3.264052152633667,2.183842897415161,1.080209255218506,1.4476803541183472,0.0,0.0,0.0,138.8834228515625,136.0,-0.6416673064231873,-0.0,2754.58837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.8152304887771606,0.2940451204776764,0.2672776877880096,296.8796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694274902344,0.9555111527442932,0.4699288308620453,0.5810388922691345,296.8850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694274902344,0.9088470935821532,0.411195158958435,0.2893703281879425,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694274902344,0.927362859249115,0.4337939023971557,0.413004070520401,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.8033690452575684,0.2812158167362213,1.27731454372406,291.0694274902344,291.1499938964844,288.114990234375,286.8380432128906,291.0674743652344,296.96240234375,291.0692138671875,1.0,0.5938416123390198,1.0,1.0,0.3841027021408081,1.0,-3.234928607940674,2.155911445617676,1.079017162322998,1.4262995719909668,0.0,0.0,0.0,141.27210998535156,139.0,-1.6593072414398191,-0.0,2708.1044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.8152304887771606,0.2940451204776764,0.2672776877880096,296.8796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694274902344,0.9555111527442932,0.4699288308620453,0.5810388922691345,296.8850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694274902344,0.9088470935821532,0.411195158958435,0.2893703281879425,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694274902344,0.927362859249115,0.4337939023971557,0.413004070520401,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.8033690452575684,0.2812158167362213,1.27731454372406,291.0694274902344,291.1499938964844,288.114990234375,286.8380432128906,291.0674743652344,296.96240234375,291.0692138671875,1.0,0.5938416123390198,1.0,1.0,0.3841027021408081,1.0,-3.234928607940674,2.155911445617676,1.079017162322998,1.4262995719909668,0.0,0.0,0.0,141.27210998535156,139.0,-1.6593072414398191,-0.0,2708.1044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0656433105469,0.805296778678894,0.2907174825668335,0.264470487833023,296.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655822753906,0.943302571773529,0.4658668935298919,0.5763242840766907,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06561279296875,0.8975549936294556,0.4072517156600952,0.2867685258388519,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06561279296875,0.9148232340812684,0.4298635423183441,0.40949746966362,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0656433105469,0.7934397459030151,0.2783012092113495,1.265141844749451,291.0655822753906,291.1499938964844,288.0746765136719,286.8157958984375,291.0620422363281,296.9571228027344,291.0652770996094,1.0,0.5914190411567688,1.0,1.0,0.3872760832309723,1.0,-3.2052111625671387,2.127769947052002,1.0774410963058472,1.404871106147766,0.0,0.0,0.0,143.98866271972656,142.0,-4.652400970458984,-0.0,2662.931884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0656433105469,0.805296778678894,0.2907174825668335,0.264470487833023,296.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655822753906,0.943302571773529,0.4658668935298919,0.5763242840766907,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06561279296875,0.8975549936294556,0.4072517156600952,0.2867685258388519,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06561279296875,0.9148232340812684,0.4298635423183441,0.40949746966362,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0656433105469,0.7934397459030151,0.2783012092113495,1.265141844749451,291.0655822753906,291.1499938964844,288.0746765136719,286.8157958984375,291.0620422363281,296.9571228027344,291.0652770996094,1.0,0.5914190411567688,1.0,1.0,0.3872760832309723,1.0,-3.2052111625671387,2.127769947052002,1.0774410963058472,1.404871106147766,0.0,0.0,0.0,143.98866271972656,142.0,-4.652400970458984,-0.0,2662.931884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.8001371026039124,0.2890247106552124,0.2630448937416076,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625305175781,0.9369993209838868,0.4637978971004486,0.5739260911941528,296.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06256103515625,0.8920261263847351,0.4052455127239227,0.2854467928409576,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06256103515625,0.9087799191474916,0.4278610348701477,0.4077132940292358,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.7884761691093445,0.2768123745918274,1.258933186531067,291.0625305175781,291.1499938964844,288.0526733398437,286.8031616210937,291.0580749511719,296.95440673828125,291.0621643066406,1.0,0.5902271270751953,1.0,1.0,0.3888627588748932,1.0,-3.1900794506073,2.113593101501465,1.076486349105835,1.3941174745559692,0.0,0.0,0.0,145.42526245117188,142.0,-6.4844255447387695,-0.0,2640.492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.7950061559677124,0.2873133420944214,0.2616040706634521,296.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05914306640625,0.930667281150818,0.4617044031620025,0.5715000033378601,296.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591735839844,0.8865549564361572,0.4032171964645386,0.284110814332962,296.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05914306640625,0.9030691981315612,0.4258345067501068,0.4059081077575683,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.7835590243339539,0.2753033339977264,1.252641677856445,291.05914306640625,291.1499938964844,288.0295104980469,286.7895812988281,291.0542297363281,296.9516906738281,291.05877685546875,1.0,0.5890377163887024,1.0,1.0,0.3905693888664245,1.0,-3.1747617721557617,2.099018096923828,1.0757436752319336,1.3830063343048096,0.0,0.0,0.0,146.89503479003906,145.0,-7.8122944831848145,-0.0,2618.040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511474609375,0.7849115133285522,0.2838351726531982,0.2586751878261566,296.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.9182111024856568,0.4574431478977203,0.5665606260299683,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.8758683204650879,0.3990944921970367,0.2813946902751922,296.8708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.8922441005706787,0.4217086732387543,0.4022319316864013,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511474609375,0.7739384770393372,0.2722239196300506,1.2397974729537964,291.051025390625,291.1499938964844,287.9798278808594,286.7597351074219,291.0445861816406,296.94610595703125,291.0505676269531,1.0,0.5866482853889465,1.0,1.0,0.3939826786518097,1.0,-3.1435439586639404,2.069610357284546,1.073933482170105,1.3606432676315308,0.0,0.0,0.0,149.90341186523438,148.0,-10.646878242492676,-0.0,2572.90966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
