time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902080,296.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511474609375,0.7849115133285522,0.2838351726531982,0.2586751878261566,296.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.9182111024856568,0.4574431478977203,0.5665606260299683,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.8758683204650879,0.3990944921970367,0.2813946902751922,296.8708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.8922441005706787,0.4217086732387543,0.4022319316864013,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511474609375,0.7739384770393372,0.2722239196300506,1.2397974729537964,291.051025390625,291.1499938964844,287.9798278808594,286.7597351074219,291.0445861816406,296.94610595703125,291.0505676269531,1.0,0.5866482853889465,1.0,1.0,0.3939826786518097,1.0,-3.1435439586639404,2.069610357284546,1.073933482170105,1.3606432676315308,0.0,0.0,0.0,149.90341186523438,148.0,-10.646878242492676,-0.0,2572.90966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0405578613281,0.7751327157020569,0.2802798748016357,0.2556808292865753,296.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404357910156,0.9065657258033752,0.4530787467956543,0.5615003705024719,296.8609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404663085937,0.8656082153320312,0.3948802351951599,0.2786177396774292,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404663085937,0.8817530274391174,0.4174820780754089,0.3984649181365967,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04058837890625,0.7646828293800354,0.2690607607364654,1.226595163345337,291.0404357910156,291.1499938964844,287.92608642578125,286.7265319824219,291.03228759765625,296.9403991699219,291.03985595703125,1.0,0.5842251181602478,1.0,1.0,0.3973959684371948,1.0,-3.1115238666534424,2.039907693862915,1.0716160535812378,1.3381609916687012,0.0,0.0,0.0,152.9694366455078,151.0,-13.91855525970459,-0.0,2527.281494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0405578613281,0.7751327157020569,0.2802798748016357,0.2556808292865753,296.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404357910156,0.9065657258033752,0.4530787467956543,0.5615003705024719,296.8609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404663085937,0.8656082153320312,0.3948802351951599,0.2786177396774292,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404663085937,0.8817530274391174,0.4174820780754089,0.3984649181365967,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04058837890625,0.7646828293800354,0.2690607607364654,1.226595163345337,291.0404357910156,291.1499938964844,287.92608642578125,286.7265319824219,291.03228759765625,296.9403991699219,291.03985595703125,1.0,0.5842251181602478,1.0,1.0,0.3973959684371948,1.0,-3.1115238666534424,2.039907693862915,1.0716160535812378,1.3381609916687012,0.0,0.0,0.0,152.9694366455078,151.0,-13.91855525970459,-0.0,2527.281494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.7657476663589478,0.2766561508178711,0.2526226341724396,296.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.896114706993103,0.448619931936264,0.5563210844993591,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.855832576751709,0.3905841708183288,0.2757815718650818,296.8571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.8716743588447571,0.4131631255149841,0.3946084380149841,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.7558482885360718,0.2658202052116394,1.213040113449097,291.03131103515625,291.1499938964844,287.86865234375,286.6903686523437,291.0242614746094,296.9346618652344,291.0308532714844,1.0,0.5817553997039795,1.0,1.0,0.4016493260860443,1.0,-3.0787150859832764,2.007646083831787,1.0710690021514893,1.3132996559143066,0.0,0.0,0.0,156.06329345703125,154.0,-12.679361343383787,-0.0,2481.063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.7657476663589478,0.2766561508178711,0.2526226341724396,296.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.896114706993103,0.448619931936264,0.5563210844993591,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.855832576751709,0.3905841708183288,0.2757815718650818,296.8571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.8716743588447571,0.4131631255149841,0.3946084380149841,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.7558482885360718,0.2658202052116394,1.213040113449097,291.03131103515625,291.1499938964844,287.86865234375,286.6903686523437,291.0242614746094,296.9346618652344,291.0308532714844,1.0,0.5817553997039795,1.0,1.0,0.4016493260860443,1.0,-3.0787150859832764,2.007646083831787,1.0710690021514893,1.3132996559143066,0.0,0.0,0.0,156.06329345703125,154.0,-12.679361343383787,-0.0,2481.063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0222473144531,0.7568361759185791,0.2729805111885071,0.2495161294937133,296.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02215576171875,0.8861376643180847,0.444083571434021,0.5510442852973938,296.8486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02215576171875,0.8465903401374817,0.3862239718437195,0.2728992998600006,296.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02215576171875,0.8620897531509399,0.4087679386138916,0.3906781375408172,296.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02227783203125,0.7474817037582397,0.2625153660774231,1.1991876363754272,291.02215576171875,291.1499938964844,287.8079833984375,286.6515197753906,291.0146484375,296.9289855957031,291.0216369628906,1.0,0.5792418718338013,1.0,1.0,0.4059027135372162,1.0,-3.045257329940796,1.975187063217163,1.0700703859329224,1.2883836030960083,0.0,0.0,0.0,159.1508331298828,157.0,-12.942950248718262,-0.0,2434.402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0222473144531,0.7568361759185791,0.2729805111885071,0.2495161294937133,296.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02215576171875,0.8861376643180847,0.444083571434021,0.5510442852973938,296.8486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02215576171875,0.8465903401374817,0.3862239718437195,0.2728992998600006,296.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02215576171875,0.8620897531509399,0.4087679386138916,0.3906781375408172,296.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02227783203125,0.7474817037582397,0.2625153660774231,1.1991876363754272,291.02215576171875,291.1499938964844,287.8079833984375,286.6515197753906,291.0146484375,296.9289855957031,291.0216369628906,1.0,0.5792418718338013,1.0,1.0,0.4059027135372162,1.0,-3.045257329940796,1.975187063217163,1.0700703859329224,1.2883836030960083,0.0,0.0,0.0,159.1508331298828,157.0,-12.942950248718262,-0.0,2434.402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172119140625,0.7525510787963867,0.271120935678482,0.2479439526796341,296.83624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01708984375,0.8812951445579529,0.4417837858200073,0.5483680367469788,296.8455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.8421494960784912,0.3840174973011017,0.2714402377605438,296.8470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.8574762940406799,0.4065395593643188,0.3886845409870147,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172119140625,0.7434579133987427,0.2608380615711212,1.1921509504318235,291.01708984375,291.1499938964844,287.77655029296875,286.6311950683594,291.0092163085937,296.9261779785156,291.0165405273437,1.0,0.5779693722724915,1.0,1.0,0.4080294072628021,1.0,-3.028282880783081,1.9589126110076904,1.0693703889846802,1.275935411453247,0.0,0.0,0.0,160.69308471679688,157.0,-13.524433135986328,-0.0,2410.920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0131225585937,0.7483752965927124,0.2692491710186004,0.2463599741458892,296.8328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130615234375,0.8765528202056885,0.4394659698009491,0.5456684231758118,296.8426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130615234375,0.8378170728683472,0.3817961513996124,0.2699700593948364,296.8436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130615234375,0.8529792428016663,0.4042935669422149,0.3866734206676483,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0131225585937,0.7395303845405579,0.259146511554718,1.1850475072860718,291.0130615234375,291.1499938964844,287.7444763183594,286.6103210449219,291.00701904296875,296.92340087890625,291.0127258300781,1.0,0.576687753200531,1.0,1.0,0.4106412529945373,1.0,-3.011158227920532,1.9413832426071167,1.0697749853134155,1.2622684240341189,0.0,0.0,0.0,162.23399353027344,160.0,-11.801600456237791,-0.0,2387.36279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0077819824219,0.7403549551963806,0.2654843032360077,0.2431668937206268,296.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0077209472656,0.867403507232666,0.4347911179065704,0.5402123928070068,296.8369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0077514648437,0.8294554352760315,0.3773250579833984,0.2670048773288727,296.8372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0077209472656,0.8443447947502136,0.3997626900672912,0.3826081156730652,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0077819824219,0.7319400906562805,0.2557309865951538,1.1706708669662476,291.0077209472656,291.1499938964844,287.6784973144531,286.567138671875,291.0025329589844,296.91802978515625,291.00738525390625,1.0,0.5741022825241089,1.0,1.0,0.4158649742603302,1.0,-2.97654128074646,1.9062104225158687,1.0703309774398804,1.234898328781128,0.0,0.0,0.0,165.29705810546875,148.0,-8.816905975341797,-0.0,2340.13330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0077819824219,0.7403549551963806,0.2654843032360077,0.2431668937206268,296.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0077209472656,0.867403507232666,0.4347911179065704,0.5402123928070068,296.8369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0077514648437,0.8294554352760315,0.3773250579833984,0.2670048773288727,296.8372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0077209472656,0.8443447947502136,0.3997626900672912,0.3826081156730652,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0077819824219,0.7319400906562805,0.2557309865951538,1.1706708669662476,291.0077209472656,291.1499938964844,287.6784973144531,286.567138671875,291.0025329589844,296.91802978515625,291.00738525390625,1.0,0.5741022825241089,1.0,1.0,0.4158649742603302,1.0,-2.97654128074646,1.9062104225158687,1.0703309774398804,1.234898328781128,0.0,0.0,0.0,165.29705810546875,148.0,-8.816905975341797,-0.0,2340.13330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.00225830078125,0.739014744758606,0.2616975307464599,0.2397173345088958,296.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021667480469,0.8667111396789551,0.430066168308258,0.5343738198280334,296.83160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.002197265625,0.8285601735115051,0.3728190958499908,0.2638324499130249,296.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.002197265625,0.8435454368591309,0.3951828479766845,0.378249317407608,296.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00225830078125,0.7308032512664795,0.2522786259651184,1.15494966506958,291.0021667480469,291.1499938964844,287.6105041503906,286.5222473144531,290.99688720703125,296.9129638671875,291.0018005371094,1.0,0.5670241117477417,1.0,1.0,0.421088695526123,1.0,-2.939049243927002,1.8696684837341309,1.0693806409835815,1.206840753555298,0.0,0.0,0.0,162.0336151123047,136.0,-8.213934898376465,-0.0,2256.97607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.00225830078125,0.739014744758606,0.2616975307464599,0.2397173345088958,296.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021667480469,0.8667111396789551,0.430066168308258,0.5343738198280334,296.83160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.002197265625,0.8285601735115051,0.3728190958499908,0.2638324499130249,296.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.002197265625,0.8435454368591309,0.3951828479766845,0.378249317407608,296.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00225830078125,0.7308032512664795,0.2522786259651184,1.15494966506958,291.0021667480469,291.1499938964844,287.6105041503906,286.5222473144531,290.99688720703125,296.9129638671875,291.0018005371094,1.0,0.5670241117477417,1.0,1.0,0.421088695526123,1.0,-2.939049243927002,1.8696684837341309,1.0693806409835815,1.206840753555298,0.0,0.0,0.0,162.0336151123047,136.0,-8.213934898376465,-0.0,2256.97607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989624023437,0.741751492023468,0.2579166889190674,0.2361269444227218,296.8145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989624023437,0.8712238073348999,0.4253117442131042,0.5282999277114868,296.8268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989624023437,0.832268238067627,0.3683017492294311,0.2605385780334472,296.8255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989624023437,0.8475507497787476,0.3905754089355469,0.3737112283706665,296.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989624023437,0.7336332201957703,0.2488142848014831,1.138446807861328,290.9989318847656,291.1499938964844,287.5408630371094,286.4760131835937,290.99560546875,296.9084167480469,290.99871826171875,1.0,0.5576505661010742,1.0,1.0,0.4269631803035736,1.0,-2.8998677730560303,1.8308955430984497,1.0689722299575806,1.1768971681594849,0.0,0.0,0.0,154.99917602539062,124.0,-5.081169605255127,-0.0,2154.122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989624023437,0.741751492023468,0.2579166889190674,0.2361269444227218,296.8145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989624023437,0.8712238073348999,0.4253117442131042,0.5282999277114868,296.8268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989624023437,0.832268238067627,0.3683017492294311,0.2605385780334472,296.8255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989624023437,0.8475507497787476,0.3905754089355469,0.3737112283706665,296.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989624023437,0.7336332201957703,0.2488142848014831,1.138446807861328,290.9989318847656,291.1499938964844,287.5408630371094,286.4760131835937,290.99560546875,296.9084167480469,290.99871826171875,1.0,0.5576505661010742,1.0,1.0,0.4269631803035736,1.0,-2.8998677730560303,1.8308955430984497,1.0689722299575806,1.1768971681594849,0.0,0.0,0.0,154.99917602539062,124.0,-5.081169605255127,-0.0,2154.122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970092773437,0.7472905516624451,0.2541523277759552,0.2324758917093277,296.8094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970092773437,0.8793250918388367,0.4205410480499267,0.5221018195152283,296.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970092773437,0.8391186594963074,0.3637862801551819,0.2571867704391479,296.8205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970092773437,0.8548893332481384,0.3859533965587616,0.3690790832042694,296.90435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970397949219,0.7391604781150818,0.2453509718179702,1.1215661764144895,290.9970092773437,291.1499938964844,287.4700012207031,286.42877197265625,290.9942626953125,296.9044494628906,290.99676513671875,1.0,0.5468782186508179,1.0,1.0,0.4328376948833465,1.0,-2.85986328125,1.7920527458190918,1.0678105354309082,1.1470575332641602,0.0,0.0,0.0,145.95726013183594,112.0,-3.383443117141724,-0.0,2042.6015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970092773437,0.7472905516624451,0.2541523277759552,0.2324758917093277,296.8094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970092773437,0.8793250918388367,0.4205410480499267,0.5221018195152283,296.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970092773437,0.8391186594963074,0.3637862801551819,0.2571867704391479,296.8205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970092773437,0.8548893332481384,0.3859533965587616,0.3690790832042694,296.90435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970397949219,0.7391604781150818,0.2453509718179702,1.1215661764144895,290.9970092773437,291.1499938964844,287.4700012207031,286.42877197265625,290.9942626953125,296.9044494628906,290.99676513671875,1.0,0.5468782186508179,1.0,1.0,0.4328376948833465,1.0,-2.85986328125,1.7920527458190918,1.0678105354309082,1.1470575332641602,0.0,0.0,0.0,145.95726013183594,112.0,-3.383443117141724,-0.0,2042.6015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99615478515625,0.7509840726852417,0.2522730231285095,0.2306367009878158,296.8070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9961242675781,0.8845435380935669,0.4181471765041351,0.518969714641571,296.8207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9961242675781,0.8435788154602051,0.3615266680717468,0.2554967701435089,296.81817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9961242675781,0.8596656322479248,0.3836348056793213,0.3667384088039398,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99615478515625,0.7428079843521118,0.2436185181140899,1.1130387783050537,290.9961242675781,291.1499938964844,287.4342346191406,286.4048767089844,290.9935302734375,296.90264892578125,290.99591064453125,1.0,0.5411396026611328,1.0,1.0,0.4357749223709106,1.0,-2.83966326713562,1.7726939916610718,1.0669692754745483,1.1322423219680786,0.0,0.0,0.0,140.9815216064453,112.0,-2.9492950439453125,-0.0,1985.3778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.99566650390625,0.7552857398986816,0.250394344329834,0.228790745139122,296.8046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99566650390625,0.8905079364776611,0.4157467782497406,0.5158193707466125,296.8189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99566650390625,0.8487247824668884,0.3592650294303894,0.2537994980812073,296.8158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.99566650390625,0.8651690483093262,0.381310373544693,0.3643843531608581,296.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99566650390625,0.7470395565032959,0.2418848127126693,1.104468584060669,290.99566650390625,291.1499938964844,287.3983154296875,286.380859375,290.9938659667969,296.90093994140625,290.9955139160156,1.0,0.5352255702018738,1.0,1.0,0.4388519525527954,1.0,-2.81936264038086,1.7530757188796997,1.0662870407104492,1.1171892881393433,0.0,0.0,0.0,135.80734252929688,100.0,-1.972208023071289,-0.0,1927.783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959411621094,0.765853226184845,0.2466403245925903,0.2250858694314956,296.80029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959411621094,0.9047614336013794,0.4109292924404144,0.5094756484031677,296.8157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959411621094,0.8612569570541382,0.3547387421131134,0.250389963388443,296.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959411621094,0.8784968852996826,0.376646876335144,0.3596450686454773,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959411621094,0.7574123740196228,0.2384147197008133,1.0872371196746826,290.9959411621094,291.1499938964844,287.32623291015625,286.33258056640625,290.9949035644531,296.8978576660156,290.9958190917969,1.0,0.5229836106300354,1.0,1.0,0.4450060129165649,1.0,-2.778542280197144,1.7140519618988037,1.0644901990890503,1.087341070175171,0.0,0.0,0.0,125.05793762207033,88.0,-0.2198761254549026,-0.0,1812.637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959411621094,0.765853226184845,0.2466403245925903,0.2250858694314956,296.80029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959411621094,0.9047614336013794,0.4109292924404144,0.5094756484031677,296.8157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959411621094,0.8612569570541382,0.3547387421131134,0.250389963388443,296.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959411621094,0.8784968852996826,0.376646876335144,0.3596450686454773,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959411621094,0.7574123740196228,0.2384147197008133,1.0872371196746826,290.9959411621094,291.1499938964844,287.32623291015625,286.33258056640625,290.9949035644531,296.8978576660156,290.9958190917969,1.0,0.5229836106300354,1.0,1.0,0.4450060129165649,1.0,-2.778542280197144,1.7140519618988037,1.0644901990890503,1.087341070175171,0.0,0.0,0.0,125.05793762207033,88.0,-0.2198761254549026,-0.0,1812.637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.8673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967956542969,0.7794801592826843,0.2428861707448959,0.2213689237833023,296.7962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.996826171875,0.9241282939910888,0.4060862064361572,0.5030836462974548,296.812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967956542969,0.8773245811462402,0.3502056002616882,0.2469659000635147,296.8077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967956542969,0.8953555822372437,0.3719610571861267,0.354871541261673,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967956542969,0.770821750164032,0.2349380552768707,1.0699145793914795,290.996826171875,291.1499938964844,287.2541809082031,286.2843017578125,290.9963073730469,296.8950500488281,290.9967041015625,1.0,0.5103024244308472,1.0,1.0,0.4511600434780121,1.0,-2.7374961376190186,1.67541241645813,1.062083721160889,1.057922601699829,0.0,0.0,0.0,113.97950744628906,76.0,0.8790320158004761,-0.0,1698.7252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.8673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967956542969,0.7794801592826843,0.2428861707448959,0.2213689237833023,296.7962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.996826171875,0.9241282939910888,0.4060862064361572,0.5030836462974548,296.812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967956542969,0.8773245811462402,0.3502056002616882,0.2469659000635147,296.8077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967956542969,0.8953555822372437,0.3719610571861267,0.354871541261673,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967956542969,0.770821750164032,0.2349380552768707,1.0699145793914795,290.996826171875,291.1499938964844,287.2541809082031,286.2843017578125,290.9963073730469,296.8950500488281,290.9967041015625,1.0,0.5103024244308472,1.0,1.0,0.4511600434780121,1.0,-2.7374961376190186,1.67541241645813,1.062083721160889,1.057922601699829,0.0,0.0,0.0,113.97950744628906,76.0,0.8790320158004761,-0.0,1698.7252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.99822998046875,0.796952486038208,0.2391273975372314,0.217641144990921,296.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9982604980469,0.9488645195961,0.4012140035629272,0.496646374464035,296.8100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.99822998046875,0.8978776931762695,0.3456632196903229,0.2435297667980194,296.80401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99822998046875,0.917510151863098,0.3672500550746918,0.3500667810440063,296.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99822998046875,0.78814297914505,0.2314513027667999,1.0525130033493042,290.9982604980469,291.1499938964844,287.1824951171875,286.2363586425781,290.99822998046875,296.8925170898437,290.9981689453125,1.0,0.4972601234912872,1.0,1.0,0.4573087096214294,1.0,-2.6962502002716064,1.637184500694275,1.0590656995773315,1.0289559364318848,0.0,0.0,0.0,102.72686767578124,64.0,1.7754195928573608,-0.0,1586.87646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.99822998046875,0.796952486038208,0.2391273975372314,0.217641144990921,296.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9982604980469,0.9488645195961,0.4012140035629272,0.496646374464035,296.8100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.99822998046875,0.8978776931762695,0.3456632196903229,0.2435297667980194,296.80401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99822998046875,0.917510151863098,0.3672500550746918,0.3500667810440063,296.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99822998046875,0.78814297914505,0.2314513027667999,1.0525130033493042,290.9982604980469,291.1499938964844,287.1824951171875,286.2363586425781,290.99822998046875,296.8925170898437,290.9981689453125,1.0,0.4972601234912872,1.0,1.0,0.4573087096214294,1.0,-2.6962502002716064,1.637184500694275,1.0590656995773315,1.0289559364318848,0.0,0.0,0.0,102.72686767578124,64.0,1.7754195928573608,-0.0,1586.87646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003356933594,0.8188172578811646,0.2353620529174804,0.213903546333313,296.7886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003662109375,0.9769465327262878,0.3963115811347961,0.4901662766933441,296.8076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003662109375,0.9263362884521484,0.3411100208759308,0.2400830537080764,296.8005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003662109375,0.9479974508285522,0.3625128269195556,0.3452329337596893,296.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003356933594,0.8105165362358093,0.2279524952173233,1.0350383520126345,291.0003662109375,291.1499938964844,287.11163330078125,286.1891174316406,291.0009460449219,296.89019775390625,291.0003356933594,1.0,0.4838966131210327,1.0,1.0,0.4634573459625244,1.0,-2.6548190116882324,1.5993647575378418,1.055454134941101,1.0004340410232544,0.0,0.0,0.0,91.38923645019533,52.0,2.741483688354492,-0.0,1477.56201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003356933594,0.8188172578811646,0.2353620529174804,0.213903546333313,296.7886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003662109375,0.9769465327262878,0.3963115811347961,0.4901662766933441,296.8076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003662109375,0.9263362884521484,0.3411100208759308,0.2400830537080764,296.8005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003662109375,0.9479974508285522,0.3625128269195556,0.3452329337596893,296.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003356933594,0.8105165362358093,0.2279524952173233,1.0350383520126345,291.0003662109375,291.1499938964844,287.11163330078125,286.1891174316406,291.0009460449219,296.89019775390625,291.0003356933594,1.0,0.4838966131210327,1.0,1.0,0.4634573459625244,1.0,-2.6548190116882324,1.5993647575378418,1.055454134941101,1.0004340410232544,0.0,0.0,0.0,91.38923645019533,52.0,2.741483688354492,-0.0,1477.56201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.001708984375,0.8315047025680542,0.2334767878055572,0.2120313793420791,296.78692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0017395019531,0.9913514256477356,0.3938490152359009,0.4869107604026794,296.8064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0017395019531,0.9447017908096312,0.3388287127017975,0.2383557260036468,296.798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0017395019531,0.9653630256652832,0.3601341545581817,0.3428053855895996,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0016784667969,0.8233982920646667,0.2261983007192611,1.0262746810913086,291.0017395019531,291.1499938964844,287.0766296386719,286.16583251953125,291.0026550292969,296.8890991210937,291.001708984375,1.0,0.4770991206169128,1.0,1.0,0.4665316641330719,1.0,-2.6340365409851074,1.5806093215942385,1.0534273386001587,0.9863405227661132,0.0,0.0,0.0,85.70362854003906,52.0,3.286030530929565,-0.0,1423.9339599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00341796875,0.8432748913764954,0.2315778881311416,0.2101884186267852,296.78564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00347900390625,0.9990000128746032,0.3914225101470947,0.4780240952968597,296.8052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00347900390625,0.9607369899749756,0.3365322649478912,0.2366501092910766,296.79705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00347900390625,0.9797393083572388,0.3577370345592499,0.3404040932655334,296.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.00341796875,0.8350305557250977,0.224429115653038,1.0176503658294678,291.00347900390625,291.1499938964844,287.0419921875,286.14288330078125,291.0037536621094,296.8879089355469,291.00341796875,1.0,0.4700061976909637,1.0,1.0,0.4695137441158294,1.0,-2.608344078063965,1.5592923164367676,1.0490516424179075,0.971094250679016,0.0,0.0,0.0,80.74586486816406,70.0,3.677862882614136,-0.0,1367.931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053100585937,0.8387686610221863,0.2277869284152984,0.2067926824092865,296.7857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00537109375,0.9990000128746032,0.3868260979652405,0.4773396849632263,296.8031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053405761719,0.9559240341186525,0.3319475352764129,0.2334634363651275,296.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053405761719,0.9755715727806092,0.3529446721076965,0.3358982503414154,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053100585937,0.8308011293411255,0.2209111005067825,1.0018829107284546,291.00537109375,291.1499938964844,286.9739990234375,286.0979919433594,291.0074462890625,296.8859558105469,291.0054626464844,1.0,0.4655867218971252,1.0,1.0,0.4754779040813446,1.0,-2.575251817703247,1.5277529954910278,1.0474987030029297,0.946441411972046,0.0,0.0,0.0,79.64148712158203,88.0,3.878206253051758,-0.0,1320.60205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053100585937,0.8387686610221863,0.2277869284152984,0.2067926824092865,296.7857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00537109375,0.9990000128746032,0.3868260979652405,0.4773396849632263,296.8031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053405761719,0.9559240341186525,0.3319475352764129,0.2334634363651275,296.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053405761719,0.9755715727806092,0.3529446721076965,0.3358982503414154,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053100585937,0.8308011293411255,0.2209111005067825,1.0018829107284546,291.00537109375,291.1499938964844,286.9739990234375,286.0979919433594,291.0074462890625,296.8859558105469,291.0054626464844,1.0,0.4655867218971252,1.0,1.0,0.4754779040813446,1.0,-2.575251817703247,1.5277529954910278,1.0474987030029297,0.946441411972046,0.0,0.0,0.0,79.64148712158203,88.0,3.878206253051758,-0.0,1320.60205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.010009765625,0.8078446388244629,0.2239101529121399,0.2036611139774322,296.7797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.01007080078125,0.9676742553710938,0.381599485874176,0.4722682237625122,296.80047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01007080078125,0.914431631565094,0.327286422252655,0.2304874807596206,296.790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01007080078125,0.9362694025039672,0.3480693399906158,0.3316711485385895,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.010009765625,0.7996807098388672,0.217314600944519,0.9874908924102784,291.01007080078125,291.1499938964844,286.90802001953125,286.05487060546875,291.0127258300781,296.88348388671875,291.0101928710937,1.0,0.4663842618465423,1.0,1.0,0.4814420938491821,1.0,-2.541036605834961,1.4958940744400024,1.045142412185669,0.922396957874298,0.0,0.0,0.0,86.83749389648438,106.0,5.678439617156982,-0.0,1308.734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.010009765625,0.8078446388244629,0.2239101529121399,0.2036611139774322,296.7797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.01007080078125,0.9676742553710938,0.381599485874176,0.4722682237625122,296.80047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01007080078125,0.914431631565094,0.327286422252655,0.2304874807596206,296.790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01007080078125,0.9362694025039672,0.3480693399906158,0.3316711485385895,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.010009765625,0.7996807098388672,0.217314600944519,0.9874908924102784,291.01007080078125,291.1499938964844,286.90802001953125,286.05487060546875,291.0127258300781,296.88348388671875,291.0101928710937,1.0,0.4663842618465423,1.0,1.0,0.4814420938491821,1.0,-2.541036605834961,1.4958940744400024,1.045142412185669,0.922396957874298,0.0,0.0,0.0,86.83749389648438,106.0,5.678439617156982,-0.0,1308.734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141906738281,0.7702969908714294,0.2199482768774032,0.2006041705608368,296.7745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.919867992401123,0.3763825893402099,0.466543585062027,296.7973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.8719238638877869,0.3225486278533935,0.2275761514902115,296.78631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.8902391791343689,0.3431107699871063,0.3275254070758819,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141906738281,0.7628904581069946,0.2136331498622894,0.9734720587730408,291.0142517089844,291.1499938964844,286.8445129394531,286.0137634277344,291.01678466796875,296.8804931640625,291.01434326171875,1.0,0.4702751636505127,1.0,1.0,0.487096756696701,1.0,-2.506716728210449,1.4650355577468872,1.041681170463562,0.8992205858230591,0.0,0.0,0.0,98.26823425292967,124.0,5.712334156036377,-0.0,1315.121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141906738281,0.7702969908714294,0.2199482768774032,0.2006041705608368,296.7745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.919867992401123,0.3763825893402099,0.466543585062027,296.7973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.8719238638877869,0.3225486278533935,0.2275761514902115,296.78631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.8902391791343689,0.3431107699871063,0.3275254070758819,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141906738281,0.7628904581069946,0.2136331498622894,0.9734720587730408,291.0142517089844,291.1499938964844,286.8445129394531,286.0137634277344,291.01678466796875,296.8804931640625,291.01434326171875,1.0,0.4702751636505127,1.0,1.0,0.487096756696701,1.0,-2.506716728210449,1.4650355577468872,1.041681170463562,0.8992205858230591,0.0,0.0,0.0,98.26823425292967,124.0,5.712334156036377,-0.0,1315.121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.8529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0188903808594,0.7379822731018066,0.2159096002578735,0.1975702941417694,296.7696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0189819335937,0.8787665963172913,0.3711295127868652,0.4609152376651764,296.79400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0189819335937,0.8358843326568604,0.3177389204502105,0.224686712026596,296.7820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0189819335937,0.8523014783859253,0.3380726873874664,0.323402464389801,296.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0188903808594,0.7316014170646667,0.2098743170499801,0.959568977355957,291.0189819335937,291.1499938964844,286.7838134765625,285.97509765625,291.0222473144531,296.8771057128906,291.0191345214844,1.0,0.4760916233062744,1.0,1.0,0.4927514195442199,1.0,-2.472740650177002,1.4347957372665403,1.0379449129104614,0.8765797019004822,0.0,0.0,0.0,112.2468490600586,127.0,6.559322834014893,-0.0,1332.324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
