time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.8529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0188903808594,0.7379822731018066,0.2159096002578735,0.1975702941417694,296.7696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0189819335937,0.8787665963172913,0.3711295127868652,0.4609152376651764,296.79400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0189819335937,0.8358843326568604,0.3177389204502105,0.224686712026596,296.7820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0189819335937,0.8523014783859253,0.3380726873874664,0.323402464389801,296.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0188903808594,0.7316014170646667,0.2098743170499801,0.959568977355957,291.0189819335937,291.1499938964844,286.7838134765625,285.97509765625,291.0222473144531,296.8771057128906,291.0191345214844,1.0,0.4760916233062744,1.0,1.0,0.4927514195442199,1.0,-2.472740650177002,1.4347957372665403,1.0379449129104614,0.8765797019004822,0.0,0.0,0.0,112.2468490600586,127.0,6.559322834014893,-0.0,1332.324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02178955078125,0.7271074652671814,0.2138672769069671,0.1959728002548217,296.7672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218811035156,0.8651768565177917,0.368484765291214,0.4580003321170807,296.7922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218505859375,0.8238298296928406,0.3153116106986999,0.2231801599264145,296.7798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218505859375,0.8397119641304016,0.335527628660202,0.3212542235851288,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0217590332031,0.7208781242370605,0.2079694718122482,0.9522088766098022,291.0218811035156,291.1499938964844,286.75469970703125,285.956787109375,291.0256042480469,296.8753356933594,291.02203369140625,1.0,0.4774850904941559,1.0,1.0,0.4955787658691406,1.0,-2.4548959732055664,1.4193410873413086,1.0355548858642578,0.8651365041732788,0.0,0.0,0.0,117.67606353759766,127.0,7.303980350494385,-0.0,1333.1024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.7181811928749084,0.2118182778358459,0.1943288594484329,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.854527473449707,0.3658315539360046,0.4550217688083648,296.79052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.8140196800231934,0.3128761649131775,0.221636950969696,296.7777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.8298125863075256,0.3329713344573974,0.3190536499023437,296.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.7118092775344849,0.2060540467500686,0.9446024894714355,291.0246276855469,291.1499938964844,286.7264099121094,285.939208984375,291.0278015136719,296.87353515625,291.02471923828125,1.0,0.4783081412315368,1.0,1.0,0.4981723129749298,1.0,-2.436532735824585,1.404111385345459,1.032421350479126,0.8540126085281372,0.0,0.0,0.0,122.10266876220705,115.0,7.191214084625244,-0.0,1329.021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.7101410031318665,0.2077151536941528,0.1907526850700378,296.7604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8463853597640991,0.3605036735534668,0.448655217885971,296.7872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8058263659477234,0.3079906404018402,0.2183211743831634,296.7735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8219773769378662,0.3278334736824035,0.3143324851989746,296.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.7035678029060364,0.2022033184766769,0.9278904795646667,291.0296325683594,291.1499938964844,286.67266845703125,285.9064025878906,291.0332336425781,296.8701171875,291.02978515625,1.0,0.4738741219043731,1.0,1.0,0.5033594369888306,1.0,-2.396623611450196,1.372201442718506,1.0244221687316897,0.8310359716415405,0.0,0.0,0.0,123.47480010986328,103.0,7.277730941772461,-0.0,1286.483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.7101410031318665,0.2077151536941528,0.1907526850700378,296.7604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8463853597640991,0.3605036735534668,0.448655217885971,296.7872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8058263659477234,0.3079906404018402,0.2183211743831634,296.7735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8219773769378662,0.3278334736824035,0.3143324851989746,296.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.7035678029060364,0.2022033184766769,0.9278904795646667,291.0296325683594,291.1499938964844,286.67266845703125,285.9064025878906,291.0332336425781,296.8701171875,291.02978515625,1.0,0.4738741219043731,1.0,1.0,0.5033594369888306,1.0,-2.396623611450196,1.372201442718506,1.0244221687316897,0.8310359716415405,0.0,0.0,0.0,123.47480010986328,103.0,7.277730941772461,-0.0,1286.483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.8444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.7090197801589966,0.2036381214857101,0.1869966983795166,296.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8464878797531128,0.3551711440086365,0.442006766796112,296.78448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361328125,0.8056344985961914,0.3031148910522461,0.2148544639348983,296.7698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361328125,0.821840763092041,0.3226897418498993,0.3093924224376678,296.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.7025835514068604,0.1983557343482971,0.9101788997650146,291.0361633300781,291.1499938964844,286.6229858398437,285.8771057128906,291.0410461425781,296.8671264648437,291.036376953125,1.0,0.4656487107276916,1.0,1.0,0.5085465312004089,1.0,-2.3545923233032227,1.339494228363037,1.0150980949401855,0.8076857328414917,0.0,0.0,0.0,119.57669067382812,91.0,8.88447093963623,-0.0,1221.465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.8444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.7090197801589966,0.2036381214857101,0.1869966983795166,296.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8464878797531128,0.3551711440086365,0.442006766796112,296.78448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361328125,0.8056344985961914,0.3031148910522461,0.2148544639348983,296.7698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361328125,0.821840763092041,0.3226897418498993,0.3093924224376678,296.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.7025835514068604,0.1983557343482971,0.9101788997650146,291.0361633300781,291.1499938964844,286.6229858398437,285.8771057128906,291.0410461425781,296.8671264648437,291.036376953125,1.0,0.4656487107276916,1.0,1.0,0.5085465312004089,1.0,-2.3545923233032227,1.339494228363037,1.0150980949401855,0.8076857328414917,0.0,0.0,0.0,119.57669067382812,91.0,8.88447093963623,-0.0,1221.465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.8427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.712476909160614,0.1995931416749954,0.1831551790237426,296.75311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.8518185019493103,0.3498402535915375,0.4352032840251922,296.7822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.810605525970459,0.2982563078403473,0.2113104462623596,296.7666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.8266002535820007,0.3175486922264099,0.3043335676193237,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.7062612771987915,0.1945217549800872,0.8919507265090942,291.0427551269531,291.1499938964844,286.5777893066406,285.85162353515625,291.04754638671875,296.8646545410156,291.0429382324219,1.0,0.4550098180770874,1.0,1.0,0.5131744742393494,1.0,-2.3114593029022217,1.307490348815918,1.0039690732955933,0.7852503657341003,0.0,0.0,0.0,112.62418365478516,79.0,9.012042045593262,-0.0,1145.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.8427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.712476909160614,0.1995931416749954,0.1831551790237426,296.75311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.8518185019493103,0.3498402535915375,0.4352032840251922,296.7822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.810605525970459,0.2982563078403473,0.2113104462623596,296.7666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.8266002535820007,0.3175486922264099,0.3043335676193237,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.7062612771987915,0.1945217549800872,0.8919507265090942,291.0427551269531,291.1499938964844,286.5777893066406,285.85162353515625,291.04754638671875,296.8646545410156,291.0429382324219,1.0,0.4550098180770874,1.0,1.0,0.5131744742393494,1.0,-2.3114593029022217,1.307490348815918,1.0039690732955933,0.7852503657341003,0.0,0.0,0.0,112.62418365478516,79.0,9.012042045593262,-0.0,1145.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502624511719,0.7191810607910156,0.1955732256174087,0.1792695820331573,296.7500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504150390625,0.8614284992218018,0.3445060849189758,0.4283033907413482,296.7803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503845214844,0.8192523121833801,0.2934099435806274,0.2077226191759109,296.7638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504150390625,0.8352047801017761,0.3124068081378937,0.2992027699947357,296.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502624511719,0.713405430316925,0.1906992942094802,0.8734385371208191,291.0504150390625,291.1499938964844,286.5375061035156,285.8303527832031,291.05670166015625,296.86260986328125,291.0507507324219,1.0,0.4428094923496246,1.0,1.0,0.5178024172782898,1.0,-2.2677059173583984,1.275503635406494,0.9922022819519044,0.7629385590553284,0.0,0.0,0.0,103.88772583007812,67.0,10.61319351196289,-0.0,1063.8636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502624511719,0.7191810607910156,0.1955732256174087,0.1792695820331573,296.7500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504150390625,0.8614284992218018,0.3445060849189758,0.4283033907413482,296.7803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503845214844,0.8192523121833801,0.2934099435806274,0.2077226191759109,296.7638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504150390625,0.8352047801017761,0.3124068081378937,0.2992027699947357,296.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502624511719,0.713405430316925,0.1906992942094802,0.8734385371208191,291.0504150390625,291.1499938964844,286.5375061035156,285.8303527832031,291.05670166015625,296.86260986328125,291.0507507324219,1.0,0.4428094923496246,1.0,1.0,0.5178024172782898,1.0,-2.2677059173583984,1.275503635406494,0.9922022819519044,0.7629385590553284,0.0,0.0,0.0,103.88772583007812,67.0,10.61319351196289,-0.0,1063.8636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.84100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.054931640625,0.7235846519470215,0.1935729831457138,0.1773191541433334,296.74871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551147460937,0.8678268790245056,0.3418393135070801,0.4248309135437011,296.77960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.8248175382614136,0.2909925878047943,0.2059198170900344,296.7625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550842285156,0.8409214615821838,0.3098370134830475,0.2966208755970001,296.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.054931640625,0.7179788947105408,0.1887928247451782,0.8641221523284912,291.0551147460937,291.1499938964844,286.5193176269531,285.8213806152344,291.0624694824219,296.8617248535156,291.05548095703125,1.0,0.4362887442111969,1.0,1.0,0.52011638879776,1.0,-2.245696783065796,1.259560227394104,0.9861364960670472,0.7518494129180908,0.0,0.0,0.0,99.09954071044922,67.0,11.933309555053713,-0.0,1022.5089721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596618652344,0.7287256121635437,0.1915788948535919,0.1753670126199722,296.7474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.059814453125,0.8753727078437805,0.3391730189323425,0.4213488399982452,296.7789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0597839355469,0.8312879800796509,0.2885791361331939,0.2041140347719192,296.7613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.059814453125,0.8476836681365967,0.3072681427001953,0.2940320670604706,296.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596618652344,0.7232188582420349,0.1868893802165985,0.8547828793525696,291.059814453125,291.1499938964844,286.50250244140625,285.8135986328125,291.06658935546875,296.8609313964844,291.06011962890625,1.0,0.4295461177825928,1.0,1.0,0.5220650434494019,1.0,-2.223637819290161,1.2442238330841064,0.9794139862060548,0.7413685917854309,0.0,0.0,0.0,94.1203155517578,55.0,12.13843059539795,-0.0,981.114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.8400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06854248046875,0.7417401075363159,0.1876015812158584,0.1714587956666946,296.7450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687255859375,0.8943982124328613,0.3338339626789093,0.4143576920032501,296.7777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8476275205612183,0.2837556302547455,0.2004941999912262,296.7592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8649888038635254,0.3021259903907776,0.2888354659080505,296.8594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06854248046875,0.7361874580383301,0.1830859333276748,0.8360486030578613,291.0687255859375,291.1499938964844,286.47320556640625,285.8017578125,291.0766906738281,296.8595275878906,291.0691223144531,1.0,0.4154959917068481,1.0,1.0,0.5259624123573303,1.0,-2.179391860961914,1.2137486934661863,0.9656432271003724,0.7206066250801086,0.0,0.0,0.0,83.76132202148438,43.0,12.787531852722168,-0.0,898.9532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.8400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06854248046875,0.7417401075363159,0.1876015812158584,0.1714587956666946,296.7450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687255859375,0.8943982124328613,0.3338339626789093,0.4143576920032501,296.7777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8476275205612183,0.2837556302547455,0.2004941999912262,296.7592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8649888038635254,0.3021259903907776,0.2888354659080505,296.8594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06854248046875,0.7361874580383301,0.1830859333276748,0.8360486030578613,291.0687255859375,291.1499938964844,286.47320556640625,285.8017578125,291.0766906738281,296.8595275878906,291.0691223144531,1.0,0.4154959917068481,1.0,1.0,0.5259624123573303,1.0,-2.179391860961914,1.2137486934661863,0.9656432271003724,0.7206066250801086,0.0,0.0,0.0,83.76132202148438,43.0,12.787531852722168,-0.0,898.9532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.7600294947624207,0.0,0.1675507873296737,296.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.9213000535964966,0.0,0.4073399603366852,296.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799255371094,0.8703919053077698,0.0,0.19686821103096,296.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.8889562487602234,0.0,0.2836206555366516,296.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.7541460990905762,0.0,0.8172659277915955,291.0799865722656,294.1499938964844,286.45001220703125,285.7951965332031,291.0903015136719,296.8583679199219,291.0805358886719,0.0,0.0,1.0,1.0,0.529859721660614,1.0,-2.135035753250122,1.1834678649902344,0.9515678286552428,0.7000243663787842,0.0,0.0,0.0,73.07352447509766,60.0,15.41242218017578,-0.0,818.5247802734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.7600294947624207,0.0,0.1675507873296737,296.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.9213000535964966,0.0,0.4073399603366852,296.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799255371094,0.8703919053077698,0.0,0.19686821103096,296.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.8889562487602234,0.0,0.2836206555366516,296.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.7541460990905762,0.0,0.8172659277915955,291.0799865722656,294.1499938964844,286.45001220703125,285.7951965332031,291.0903015136719,296.8583679199219,291.0805358886719,0.0,0.0,1.0,1.0,0.529859721660614,1.0,-2.135035753250122,1.1834678649902344,0.9515678286552428,0.7000243663787842,0.0,0.0,0.0,73.07352447509766,60.0,15.41242218017578,-0.0,818.5247802734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,0.0006993721472099,297.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,0.0016091425204649,297.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,0.0007875502924434,296.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,0.0011287864763289,297.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,0.0034217634238302,291.2227783203125,294.1499938964844,286.4302978515625,285.7915344238281,290.26324462890625,294.48980712890625,291.1145935058594,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7179158329963684,1.0,-0.0083061270415782,0.0106702158227562,-0.0023640887811779,-0.018520837649703,0.0,0.0,0.0,-0.0448462665081024,60.0,-22.257530212402344,-0.0,-5.198169219511328e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,0.0006993721472099,297.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,0.0016091425204649,297.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,0.0007875502924434,296.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,0.0011287864763289,297.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,0.0034217634238302,291.2227783203125,294.1499938964844,286.4302978515625,285.7915344238281,290.26324462890625,294.48980712890625,291.1145935058594,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7179158329963684,1.0,-0.0083061270415782,0.0106702158227562,-0.0023640887811779,-0.018520837649703,0.0,0.0,0.0,-0.0448462665081024,60.0,-22.257530212402344,-0.0,-5.198169219511328e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,0.000114843758638,297.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,0.0001757044228725,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,9.623301593819632e-05,297.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,0.00013206366566,297.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0005716335726901,291.2231140136719,294.1499938964844,286.420654296875,285.7898254394531,290.1557312011719,292.9044494628906,291.1063537597656,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8119438886642456,1.0,-0.001260099816136,0.0044984580017626,-0.0032383583020418,-0.0227544233202934,0.0,0.0,0.0,-0.0097050871700048,60.0,-15.774897575378418,-0.0,-1.082605649571633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,9.826404129853472e-05,297.1875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,0.0001350123784504,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,7.661173003725708e-05,297.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,0.0001037721667671,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,0.0004907952388748,291.2232360839844,294.1499938964844,286.4111328125,285.78814697265625,290.1191101074219,291.5507507324219,291.1032409667969,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9059719443321228,1.0,-0.0010481311473995,0.0011397761991247,-9.164500079350546e-05,-0.0262074638158082,0.0,0.0,0.0,-0.0098060667514801,60.0,-8.047184944152832,-0.0,-7.489854425557496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,9.786606096895412e-05,297.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,0.0001339858572464,297.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,7.612213812535629e-05,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,0.0001030631174216,297.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,0.0004888602416031,291.22332763671875,294.1499938964844,286.4017639160156,285.7865600585937,290.0846252441406,290.4709167480469,291.1020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042932504788,5.153682280933936e-08,0.0010428809328004,-0.0275207255035638,0.0,0.0,0.0,-0.0102017195895314,60.0,-5.075091361999512,-0.0,-7.415901137619586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,9.791645425138996e-05,297.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,0.0001340444287052,297.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,7.61574410717003e-05,297.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.000103109916381,297.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,0.0004891130956821,291.223388671875,294.1499938964844,286.3924865722656,285.7850036621094,290.0504150390625,289.60955810546875,291.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434380965307,1.0943305817079365e-08,0.0010434271534904,-0.0277161281555891,0.0,0.0,0.0,-0.0102378707379102,60.0,-3.987941265106201,-0.0,-7.423235359738102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,9.80072800302878e-05,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,0.0001341686001978,297.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,7.62280251365155e-05,297.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,0.0001032054715324,297.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,0.0004895668243989,291.2234802246094,294.1499938964844,286.3797302246094,285.78289794921875,290.0028076171875,288.689208984375,291.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444042272865,1.1056476623139131e-08,0.001044393167831,-0.0280124396085739,0.0,0.0,0.0,-0.0102939810603857,60.0,-3.52352237701416,-0.0,-7.43698933547421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,9.80483673629351e-05,297.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,0.0001342248579021,297.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,7.625998114235699e-05,297.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,0.0001032487489283,297.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,0.0004897720646113,291.2235107421875,294.1499938964844,286.3743591308594,285.78204345703125,289.98260498046875,288.3783569335937,291.10064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448414832353,1.110760639022601e-08,0.0010448304237797,-0.028146268799901,0.0,0.0,0.0,-0.010319328866899,60.0,-3.462250232696533,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,9.812872303882614e-05,297.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,0.0001343348558293,297.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,7.632248161826283e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,0.0001033333683153,297.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,0.0004901734646409,291.2235412597656,294.1499938964844,286.3643798828125,285.7804260253906,289.94500732421875,287.898681640625,291.1001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207608174856888e-08,0.0010456854943186,-0.0284080114215612,0.0,0.0,0.0,-0.0103689040988683,60.0,-3.4170045852661133,-0.0,-7.455407313727846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,9.819475963013248e-05,297.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,0.0001344252523267,297.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,7.637384260306135e-05,297.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,0.0001034029119182,297.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,0.0004905033274553,291.2235717773437,294.1499938964844,286.35662841796875,285.7791748046875,289.9156494140625,287.5987243652344,291.0997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463995859026,1.1289799317637517e-08,0.0010463882936164,-0.028623130172491,0.0,0.0,0.0,-0.0104096494615077,60.0,-3.408877372741699,-0.0,-7.465433071729421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,9.8353237262927e-05,297.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,0.0001346422068309,297.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,7.649710460100323e-05,297.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,0.0001035698151099,297.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,0.0004912949516437,291.2236328125,294.1499938964844,286.3393249511719,285.7763977050781,289.8494873046875,287.10723876953125,291.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.417898416519165,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,9.8353237262927e-05,297.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,0.0001346422068309,297.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,7.649710460100323e-05,297.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,0.0001035698151099,297.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,0.0004912949516437,291.2236328125,294.1499938964844,286.3393249511719,285.7763977050781,289.8494873046875,287.10723876953125,291.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.417898416519165,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,9.852142102317885e-05,297.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,0.0001348724326817,297.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,7.66279044910334e-05,297.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,0.0001037469264701,297.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,0.0004921350628137,291.2236328125,294.1499938964844,286.3223876953125,285.77362060546875,289.7841186523437,286.797607421875,291.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.434154510498047,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,9.852142102317885e-05,297.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,0.0001348724326817,297.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,7.66279044910334e-05,297.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,0.0001037469264701,297.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,0.0004921350628137,291.2236328125,294.1499938964844,286.3223876953125,285.77362060546875,289.7841186523437,286.797607421875,291.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.434154510498047,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,9.860836144071072e-05,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,0.0001349914527963,297.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,7.669552724109963e-05,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,0.0001038384798448,297.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,0.0004925693501718,291.2236328125,294.1499938964844,286.3140563964844,285.772216796875,289.7517395019531,286.6888427734375,291.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804636379508793e-08,0.001050790422596,-0.0299705360084772,0.0,0.0,0.0,-0.0106648746877908,60.0,-3.4426510334014893,-0.0,-7.528387158117766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,9.869676432572304e-05,297.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,0.0001351124665234,297.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,7.676428504055366e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,0.0001039315829984,297.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,0.0004930109134875,291.2236022949219,294.1499938964844,286.3058166503906,285.7707824707031,289.7195739746094,286.6021423339844,291.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517432820051,1.1914690567493837e-08,0.0010517314076423,-0.0302585419267416,0.0,0.0,0.0,-0.0107194334268569,60.0,-3.451178550720215,-0.0,-7.541878233041643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,9.88766405498609e-05,297.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,0.0001353587140329,297.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,7.690418715355918e-05,297.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,0.000104121005279,297.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,0.000493909465149,291.2235412597656,294.1499938964844,286.2894897460937,285.7678527832031,289.6557922363281,286.4768371582031,291.0943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.46819806098938,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,9.88766405498609e-05,297.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,0.0001353587140329,297.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,7.690418715355918e-05,297.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,0.000104121005279,297.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,0.000493909465149,291.2235412597656,294.1499938964844,286.2894897460937,285.7678527832031,289.6557922363281,286.4768371582031,291.0943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.46819806098938,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,9.905833576340228e-05,297.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,0.000135607435368,297.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,7.704550080234185e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,0.0001043123484123,297.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,0.000494817038998,291.2234191894531,294.1499938964844,286.2734680175781,285.7647705078125,289.5927734375,286.3951416015625,291.0926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.485086441040039,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,9.905833576340228e-05,297.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,0.000135607435368,297.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,7.704550080234185e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,0.0001043123484123,297.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,0.000494817038998,291.2234191894531,294.1499938964844,286.2734680175781,285.7647705078125,289.5927734375,286.3951416015625,291.0926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.485086441040039,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,9.923915058607236e-05,297.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,0.000135854963446,297.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,7.71861377870664e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,0.000104502767499,297.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,0.0004957202472724,291.2232971191406,294.1499938964844,286.25762939453125,285.7614440917969,289.5305480957031,286.34002685546875,291.09088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,-0.011054172180593,60.0,-3.5017783641815186,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
