time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11908980,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,0.0001007271494017,297.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,0.0001378919259877,297.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,7.834343705326319e-05,297.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,0.0001060698996298,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,0.0005031530745327,291.2131652832031,294.1499938964844,285.9115295410156,285.542236328125,288.38946533203125,285.94110107421875,291.0430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733405360952,1.4440141526961272e-08,0.0010733261005952,-0.0368653610348701,0.0,0.0,0.0,-0.0119714066386222,60.0,-3.777305603027344,-0.0,-7.854787043015676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,0.0001007271494017,297.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,0.0001378919259877,297.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,7.834343705326319e-05,297.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,0.0001060698996298,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,0.0005031530745327,291.2131652832031,294.1499938964844,285.9115295410156,285.542236328125,288.38946533203125,285.94110107421875,291.0430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733405360952,1.4440141526961272e-08,0.0010733261005952,-0.0368653610348701,0.0,0.0,0.0,-0.0119714066386222,60.0,-3.777305603027344,-0.0,-7.854787043015676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,0.0001006862730719,297.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,0.0001378359593218,297.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,7.83116411184892e-05,297.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,0.0001060268550645,297.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,0.0005029488820582,291.2127685546875,294.1499938964844,285.9017028808594,285.5307922363281,288.36578369140625,285.9316101074219,291.0418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729043278843,1.4389119229463176e-08,0.0010728898923844,-0.0367319248616695,0.0,0.0,0.0,-0.0119461128488183,60.0,-3.782475233078003,-0.0,-7.848402105992136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,0.0001006298407446,297.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,0.0001377587032038,297.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,7.826775254216045e-05,297.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,0.0001059674395946,297.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,0.0005026670405641,291.2123718261719,294.1499938964844,285.8918151855469,285.5189819335937,288.3422546386719,285.9220275878906,291.04058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723023442551,1.4318719543382484e-08,0.0010722880251705,-0.0365478098392486,0.0,0.0,0.0,-0.0119112133979797,60.0,-3.7872214317321777,-0.0,-7.839597060410598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,0.0001004619261948,297.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,0.000137528826599,297.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,7.813714910298586e-05,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,0.0001057906192727,297.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,0.0005018282099626,291.2115783691406,294.1499938964844,285.8717956542969,285.4941101074219,288.29559326171875,285.9027709960937,291.0380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705118766054,1.4109314605548208e-08,0.0010704977903515,-0.0360001400113105,0.0,0.0,0.0,-0.0118074044585227,60.0,-3.79507064819336,-0.0,-7.81343487687991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,0.0001004619261948,297.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,0.000137528826599,297.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,7.813714910298586e-05,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,0.0001057906192727,297.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,0.0005018282099626,291.2115783691406,294.1499938964844,285.8717956542969,285.4941101074219,288.29559326171875,285.9027709960937,291.0380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705118766054,1.4109314605548208e-08,0.0010704977903515,-0.0360001400113105,0.0,0.0,0.0,-0.0118074044585227,60.0,-3.79507064819336,-0.0,-7.81343487687991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,0.0001002746284939,297.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,0.0001372724218526,297.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,7.799147715559229e-05,297.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,0.0001055933971656,297.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,0.0005008926382288,291.2109069824219,294.1499938964844,285.8556213378906,285.47314453125,288.2586975097656,285.88726806640625,291.0360412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685152374207,1.3875802729046429e-08,0.0010685013839975,-0.0353893786668777,0.0,0.0,0.0,-0.0116916438564658,60.0,-3.79947829246521,-0.0,-7.784313282854782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,0.0001002224598778,297.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,0.0001372010010527,297.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,7.795089186402038e-05,297.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,0.0001055384636856,297.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,0.0005006320425309,291.2107238769531,294.1499938964844,285.8515319824219,285.4677734375,288.24951171875,285.8833923339844,291.0355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679590050131,1.3810756982479688e-08,0.0010679451515898,-0.0352192409336566,0.0,0.0,0.0,-0.0116593977436423,60.0,-3.8003487586975098,-0.0,-7.776210253496174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,9.995113214245066e-05,297.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,0.0001368295634165,297.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,7.77398599893786e-05,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,0.000105252751382,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,0.0004992766771465,291.2098693847656,294.1499938964844,285.8310546875,285.4400939941406,288.2040710449219,285.8638916015625,291.0329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650664335116,1.3472505777656352e-08,0.0010650529293343,-0.034334447234869,0.0,0.0,0.0,-0.0114917131140828,60.0,-3.803675889968872,-0.0,-7.73414399191097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,9.995113214245066e-05,297.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,0.0001368295634165,297.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,7.77398599893786e-05,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,0.000105252751382,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,0.0004992766771465,291.2098693847656,294.1499938964844,285.8310546875,285.4400939941406,288.2040710449219,285.8638916015625,291.0329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650664335116,1.3472505777656352e-08,0.0010650529293343,-0.034334447234869,0.0,0.0,0.0,-0.0114917131140828,60.0,-3.803675889968872,-0.0,-7.73414399191097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,9.966296056518333e-05,297.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,0.0001364350609946,297.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,7.751572411507368e-05,297.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,0.0001049493002938,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,0.0004978372016921,291.2090148925781,294.1499938964844,285.8103942871094,285.4112243652344,288.1592102050781,285.8443298339844,291.0304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619945824146,1.31132669167755e-08,0.0010619814274832,-0.033394668251276,0.0,0.0,0.0,-0.0113136246800422,60.0,-3.8063173294067374,-0.0,-7.689592251836076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,9.966296056518333e-05,297.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,0.0001364350609946,297.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,7.751572411507368e-05,297.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,0.0001049493002938,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,0.0004978372016921,291.2090148925781,294.1499938964844,285.8103942871094,285.4112243652344,288.1592102050781,285.8443298339844,291.0304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619945824146,1.31132669167755e-08,0.0010619814274832,-0.033394668251276,0.0,0.0,0.0,-0.0113136246800422,60.0,-3.8063173294067374,-0.0,-7.689592251836076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,9.950251842383297e-05,297.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,0.0001362154289381,297.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,7.739094144199044e-05,297.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,0.0001047803598339,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,0.0004970357986167,291.20855712890625,294.1499938964844,285.79998779296875,285.3963928222656,288.1369934082031,285.83453369140625,291.0291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913272229297944e-08,0.0010602714028209,-0.0328714400529861,0.0,0.0,0.0,-0.011214479804039,60.0,-3.80721116065979,-0.0,-7.664845469435022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,9.933187538990752e-05,297.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,0.000135981812491,297.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,7.72582134231925e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,0.0001046006655087,297.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0004961834056302,291.2080993652344,294.1499938964844,285.78955078125,285.3812866210937,288.11492919921875,285.82470703125,291.0278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.2700561491385542e-08,0.0010584527626633,-0.0323149114847183,0.0,0.0,0.0,-0.0111090308055281,60.0,-3.8077235221862793,-0.0,-7.638568177981142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,9.896240226225927e-05,297.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,0.0001354760170215,297.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,7.697084947722033e-05,297.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,0.0001042116055032,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,0.0004943378153257,291.2071838378906,294.1499938964844,285.7685852050781,285.35040283203125,288.0712280273437,285.8050842285156,291.0252990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240028546273152e-08,0.0010545150144025,-0.0311098936945199,0.0,0.0,0.0,-0.0108807254582643,60.0,-3.807617425918579,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,9.896240226225927e-05,297.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,0.0001354760170215,297.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,7.697084947722033e-05,297.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,0.0001042116055032,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,0.0004943378153257,291.2071838378906,294.1499938964844,285.7685852050781,285.35040283203125,288.0712280273437,285.8050842285156,291.0252990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240028546273152e-08,0.0010545150144025,-0.0311098936945199,0.0,0.0,0.0,-0.0108807254582643,60.0,-3.807617425918579,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,9.856061660684644e-05,297.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,0.0001349259982816,297.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,7.665834709769115e-05,297.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,0.0001037885158439,297.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,0.0004923308151774,291.2062683105469,294.1499938964844,285.7475280761719,285.3186950683594,288.02813720703125,285.7855224609375,291.022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502447839826,1.1739237137931012e-08,0.0010502330260351,-0.0297993831336498,0.0,0.0,0.0,-0.0106324627995491,60.0,-3.806123971939087,-0.0,-7.520375078229335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,9.856061660684644e-05,297.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,0.0001349259982816,297.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,7.665834709769115e-05,297.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,0.0001037885158439,297.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,0.0004923308151774,291.2062683105469,294.1499938964844,285.7475280761719,285.3186950683594,288.02813720703125,285.7855224609375,291.022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502447839826,1.1739237137931012e-08,0.0010502330260351,-0.0297993831336498,0.0,0.0,0.0,-0.0106324627995491,60.0,-3.806123971939087,-0.0,-7.520375078229335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,9.813422366278246e-05,297.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,0.0001343422773061,297.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,7.632670894963667e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,0.0001033395092235,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,0.0004902008804492,291.205322265625,294.1499938964844,285.72637939453125,285.2863464355469,287.9856262207031,285.7660522460937,291.0201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457000462338,1.1207788475076086e-08,0.0010456888703629,-0.0284084808081388,0.0,0.0,0.0,-0.0103690018877387,60.0,-3.803467273712158,-0.0,-7.455429340552655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,9.813422366278246e-05,297.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,0.0001343422773061,297.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,7.632670894963667e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,0.0001033395092235,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,0.0004902008804492,291.205322265625,294.1499938964844,285.72637939453125,285.2863464355469,287.9856262207031,285.7660522460937,291.0201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457000462338,1.1207788475076086e-08,0.0010456888703629,-0.0284084808081388,0.0,0.0,0.0,-0.0103690018877387,60.0,-3.803467273712158,-0.0,-7.455429340552655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,9.76920491666533e-05,297.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,0.0001337369467364,297.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,7.598278898512945e-05,297.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,0.000102873884316,297.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,0.0004879921034444,291.204345703125,294.1499938964844,285.7052001953125,285.2534484863281,287.9436950683594,285.7467346191406,291.0174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656677318365837e-08,0.0010409764945507,-0.0269659496843814,0.0,0.0,0.0,-0.0100957937538623,60.0,-3.799931526184082,-0.0,-7.388377554207183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,9.76920491666533e-05,297.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,0.0001337369467364,297.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,7.598278898512945e-05,297.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,0.000102873884316,297.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,0.0004879921034444,291.204345703125,294.1499938964844,285.7052001953125,285.2534484863281,287.9436950683594,285.7467346191406,291.0174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656677318365837e-08,0.0010409764945507,-0.0269659496843814,0.0,0.0,0.0,-0.0100957937538623,60.0,-3.799931526184082,-0.0,-7.388377554207183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,9.74679278442636e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,0.0001334301341557,297.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,7.580847159260884e-05,297.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,0.0001026378886308,297.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,0.000486872595502,291.203857421875,294.1499938964844,285.6946105957031,285.23681640625,287.9229736328125,285.7371520996094,291.0162048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385984787717,1.0377350534440666e-08,0.0010385880013927,-0.0262347478419542,0.0,0.0,0.0,-0.0099573200568556,60.0,-3.797928094863892,-0.0,-7.354508824164442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,9.72434354480356e-05,297.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,0.0001331227977061,297.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,7.563386316178367e-05,297.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,0.000102401478216,297.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,0.0004857511667069,291.203369140625,294.1499938964844,285.6839904785156,285.2201232910156,287.9023742675781,285.72760009765625,291.014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362056782469,1.0097550351417794e-08,0.0010361955501139,-0.0255022663623094,0.0,0.0,0.0,-0.0098186107352375,60.0,-3.795835256576538,-0.0,-7.320660699861038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,9.679757931735368e-05,297.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,0.0001325124467257,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,7.528709102189168e-05,297.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,0.000101931989775,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0004835240542888,291.2023620605469,294.1499938964844,285.6628112792969,285.1865234375,287.8616027832031,285.7086486816406,291.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314536048099,9.541877510343966e-09,0.0010314440587535,-0.0240474622696638,0.0,0.0,0.0,-0.0095431404188275,60.0,-3.791545391082764,-0.0,-7.25367002019084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,9.679757931735368e-05,297.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,0.0001325124467257,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,7.528709102189168e-05,297.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,0.000101931989775,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0004835240542888,291.2023620605469,294.1499938964844,285.6628112792969,285.1865234375,287.8616027832031,285.7086486816406,291.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314536048099,9.541877510343966e-09,0.0010314440587535,-0.0240474622696638,0.0,0.0,0.0,-0.0095431404188275,60.0,-3.791545391082764,-0.0,-7.25367002019084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,9.641441283747554e-05,297.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,0.0001319879083894,297.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,7.498906779801473e-05,297.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,0.0001015285088215,297.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,0.0004816100699827,291.20147705078125,294.1499938964844,285.6441955566406,285.1568298339844,287.826171875,285.692138671875,291.00994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273697553202,9.06433150760222e-09,0.0010273606749251,-0.0227970853447914,0.0,0.0,0.0,-0.0093064000830054,60.0,-3.787852764129639,-0.0,-7.196343432269714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,9.63631391641684e-05,297.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,0.0001319177099503,297.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,7.494918827433139e-05,297.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878356933594,0.0,0.0,0.000101474506664,297.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,0.0004813539271708,291.20135498046875,294.1499938964844,285.64166259765625,285.1527709960937,287.8213806152344,285.6899108886719,291.0096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268231853842,9.000423517591116e-09,0.0010268142214044,-0.0226297453045845,0.0,0.0,0.0,-0.0092747183516621,60.0,-3.7873666286468506,-0.0,-7.188689465920106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,9.5947521913331e-05,297.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,0.0001313487446168,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,7.462593202944845e-05,297.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,0.0001010368505376,297.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,0.000479277834529,291.2003173828125,294.1499938964844,285.62060546875,285.1190185546875,287.7816467285156,285.6714172363281,291.0069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223933495581,8.482435198686744e-09,0.0010223848512396,-0.0212733391672372,0.0,0.0,0.0,-0.0090179294347763,60.0,-3.7835850715637207,-0.0,-7.126798351464458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,9.5947521913331e-05,297.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,0.0001313487446168,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,7.462593202944845e-05,297.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,0.0001010368505376,297.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,0.000479277834529,291.2003173828125,294.1499938964844,285.62060546875,285.1190185546875,287.7816467285156,285.6714172363281,291.0069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223933495581,8.482435198686744e-09,0.0010223848512396,-0.0212733391672372,0.0,0.0,0.0,-0.0090179294347763,60.0,-3.7835850715637207,-0.0,-7.126798351464458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,9.555710130371152e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,0.0001308142673224,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,7.432226266246289e-05,297.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,0.0001006257298286,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,0.0004773275868501,291.19927978515625,294.1499938964844,285.5996398925781,285.0853576660156,287.7424011230469,285.65313720703125,291.0043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018231967464,7.995843098740352e-09,0.0010182239348068,-0.0199990440160036,0.0,0.0,0.0,-0.0087767047807574,60.0,-3.780489444732666,-0.0,-7.068901908269255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,9.555710130371152e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,0.0001308142673224,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,7.432226266246289e-05,297.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,0.0001006257298286,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,0.0004773275868501,291.19927978515625,294.1499938964844,285.5996398925781,285.0853576660156,287.7424011230469,285.65313720703125,291.0043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018231967464,7.995843098740352e-09,0.0010182239348068,-0.0199990440160036,0.0,0.0,0.0,-0.0087767047807574,60.0,-3.780489444732666,-0.0,-7.068901908269255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,9.537285222904757e-05,297.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,0.0001305620389757,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,7.417896267725155e-05,297.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864013671875,0.0,0.0,0.0001004317091428,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,0.0004764072364196,291.1987609863281,294.1499938964844,285.5892028808594,285.0686340332031,287.7229919433594,285.64410400390625,291.0030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162680409848,7.766207232862143e-09,0.0010162603575736,-0.019397635012865,0.0,0.0,0.0,-0.0086628636345267,60.0,-3.779271364212036,-0.0,-7.041661120865683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873474121094,0.0,0.0,9.51965557760559e-05,297.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878356933594,0.0,0.0,0.0001303206954617,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,7.404183998005465e-05,297.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,0.0001002460630843,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,0.0004755265836138,291.1982116699219,294.1499938964844,285.57879638671875,285.0519714355469,287.70367431640625,285.6351318359375,291.001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143889812752,7.546484326326208e-09,0.0010143814142793,-0.0188221707940101,0.0,0.0,0.0,-0.0085539370775222,60.0,-3.778292655944824,-0.0,-7.015645309138564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867370605469,0.0,0.0,9.486918861512096e-05,297.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,0.0001298725401284,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,7.378722511930391e-05,297.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,9.99013427644968e-05,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,0.0004738913266919,291.1971435546875,294.1499938964844,285.5581359863281,285.0189208984375,287.6654052734375,285.6173095703125,290.9990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472923884365e-09,0.0010108924470841,-0.0177535191178321,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.77711033821106,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867370605469,0.0,0.0,9.486918861512096e-05,297.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,0.0001298725401284,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,7.378722511930391e-05,297.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,9.99013427644968e-05,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,0.0004738913266919,291.1971435546875,294.1499938964844,285.5581359863281,285.0189208984375,287.6654052734375,285.6173095703125,290.9990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472923884365e-09,0.0010108924470841,-0.0177535191178321,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.77711033821106,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,9.457687701797111e-05,297.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,0.0001294723624596,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866149902344,0.0,0.0,7.355986599577591e-05,297.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849060058594,0.0,0.0,9.959353337762876e-05,297.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,0.0004724311584141,291.1960754394531,294.1499938964844,285.53765869140625,284.9864196777344,287.6275634765625,285.5997009277344,290.99639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.7741381393204855e-09,0.0010077768238261,-0.0167992133647203,0.0,0.0,0.0,-0.0081710508093237,60.0,-3.777077436447144,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,9.457687701797111e-05,297.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,0.0001294723624596,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866149902344,0.0,0.0,7.355986599577591e-05,297.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849060058594,0.0,0.0,9.959353337762876e-05,297.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,0.0004724311584141,291.1960754394531,294.1499938964844,285.53765869140625,284.9864196777344,287.6275634765625,285.5997009277344,290.99639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.7741381393204855e-09,0.0010077768238261,-0.0167992133647203,0.0,0.0,0.0,-0.0081710508093237,60.0,-3.777077436447144,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,9.432018850930036e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859130859375,0.0,0.0,0.0001291209628107,297.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,7.336022099480033e-05,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,9.932323155226186e-05,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855773925781,0.0,0.0,0.0004711489600595,291.1949462890625,294.1499938964844,285.51739501953125,284.9545288085937,287.59014892578125,285.582275390625,290.9937438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.454192735816377e-09,0.0010050409473478,-0.0159611403942108,0.0,0.0,0.0,-0.0080124400556087,60.0,-3.778232097625733,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,9.432018850930036e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859130859375,0.0,0.0,0.0001291209628107,297.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,7.336022099480033e-05,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,9.932323155226186e-05,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855773925781,0.0,0.0,0.0004711489600595,291.1949462890625,294.1499938964844,285.51739501953125,284.9545288085937,287.59014892578125,285.582275390625,290.9937438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.454192735816377e-09,0.0010050409473478,-0.0159611403942108,0.0,0.0,0.0,-0.0080124400556087,60.0,-3.778232097625733,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,9.40985482884571e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,0.0001288175408262,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852722167969,0.0,0.0,7.318783173104748e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836242675781,0.0,0.0,9.90898406598717e-05,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849060058594,0.0,0.0,0.0004700418212451,291.19384765625,294.1499938964844,285.4974060058594,284.92340087890625,287.5531311035156,285.5650329589844,290.9910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177923062011814e-09,0.0010026784148067,-0.0152374459430575,0.0,0.0,0.0,-0.0078754806891083,60.0,-3.7805700302124015,-0.0,-6.854686773749563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
