time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911440,297.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,9.40985482884571e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,0.0001288175408262,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852722167969,0.0,0.0,7.318783173104748e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836242675781,0.0,0.0,9.90898406598717e-05,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849060058594,0.0,0.0,0.0004700418212451,291.19384765625,294.1499938964844,285.4974060058594,284.92340087890625,287.5531311035156,285.5650329589844,290.9910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177923062011814e-09,0.0010026784148067,-0.0152374459430575,0.0,0.0,0.0,-0.0078754806891083,60.0,-3.7805700302124015,-0.0,-6.854686773749563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,9.400043927598745e-05,297.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849060058594,0.0,0.0,0.0001286832412006,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,7.311152148758993e-05,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,9.898652933770792e-05,297.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,0.000469551741844,291.1932678222656,294.1499938964844,285.48748779296875,284.9081726074219,287.5347595214844,285.5564270019531,290.98974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016387095674,6.0556306635817245e-09,0.0010016326559707,-0.0149170896038413,0.0,0.0,0.0,-0.0078148543834686,60.0,-3.782182216644287,-0.0,-6.840394917162484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841125488281,0.0,0.0,9.391045750817284e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,0.0001285600592382,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,7.30415340512991e-05,297.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829528808594,0.0,0.0,9.88917745416984e-05,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,0.0004691022622864,291.1927185058594,294.1499938964844,285.4776916503906,284.8931884765625,287.5164794921875,285.5478820800781,290.9884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006793309003,5.9434572818872774e-09,0.0010006733937188,-0.014623237773776,0.0,0.0,0.0,-0.0077592451125383,60.0,-3.7840631008148193,-0.0,-6.827298193456954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18341064453125,0.0,0.0,9.375363151775672e-05,297.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.183837890625,0.0,0.0,0.0001283453602809,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,7.291955989785492e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,9.872663940768688e-05,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,0.000468318874482,291.1915588378906,294.1499938964844,285.458251953125,284.8639831542969,287.480224609375,285.53082275390625,290.9857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747947007250786e-09,0.0009990014368668,-0.014111066237092,0.0,0.0,0.0,-0.0076623214408755,60.0,-3.7885830402374254,-0.0,-6.8045025614083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18341064453125,0.0,0.0,9.375363151775672e-05,297.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.183837890625,0.0,0.0,0.0001283453602809,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,7.291955989785492e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,9.872663940768688e-05,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,0.000468318874482,291.1915588378906,294.1499938964844,285.458251953125,284.8639831542969,287.480224609375,285.53082275390625,290.9857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747947007250786e-09,0.0009990014368668,-0.014111066237092,0.0,0.0,0.0,-0.0076623214408755,60.0,-3.7885830402374254,-0.0,-6.8045025614083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,9.36300421017222e-05,297.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18316650390625,0.0,0.0,0.0001281761797145,297.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,7.282342994585633e-05,297.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,9.85965016297996e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.182861328125,0.0,0.0,0.0004677015240304,291.1904602050781,294.1499938964844,285.43994140625,284.8370361328125,287.4457397460937,285.5145568847656,290.983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976893197745,5.593859153663061e-09,0.000997683731839,-0.0137073993682861,0.0,0.0,0.0,-0.0075859329663217,60.0,-3.79383397102356,-0.0,-6.786562778415829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,9.36254218686372e-05,297.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,0.0001281698496313,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18316650390625,0.0,0.0,7.281984289875254e-05,297.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,9.859163401415572e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,0.0004676784446928,291.1903991699219,294.1499938964844,285.439208984375,284.8359375,287.4443054199219,285.51385498046875,290.9830627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976400760933,5.588101981146565e-09,0.0009976344881579,-0.0136923175305128,0.0,0.0,0.0,-0.0075830789282917,60.0,-3.794069290161133,-0.0,-6.785892736616006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,9.352295455755666e-05,297.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,0.0001280295691685,297.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,7.274014205904678e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,9.8483738838695e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,0.0004671665956266,291.189208984375,294.1499938964844,285.4205017089844,284.8092041015625,287.40875244140625,285.4969482421875,290.9803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460322416439567e-09,0.0009965418139472,-0.0133575657382607,0.0,0.0,0.0,-0.0075197326950728,60.0,-3.8003902435302734,-0.0,-6.771034577468529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,9.352295455755666e-05,297.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,0.0001280295691685,297.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,7.274014205904678e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,9.8483738838695e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,0.0004671665956266,291.189208984375,294.1499938964844,285.4205017089844,284.8092041015625,287.40875244140625,285.4969482421875,290.9803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460322416439567e-09,0.0009965418139472,-0.0133575657382607,0.0,0.0,0.0,-0.0075197326950728,60.0,-3.8003902435302734,-0.0,-6.771034577468529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18121337890625,0.0,0.0,9.344345016870648e-05,297.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,0.0001279207353945,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,7.267830369528383e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,9.84000216703862e-05,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,0.00046676947386,291.1880187988281,294.1499938964844,285.4021911621094,284.7838439941406,287.3735046386719,285.4800720214844,290.9776916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361165289485825e-09,0.000995693844743,-0.0130977947264909,0.0,0.0,0.0,-0.0074705756269395,60.0,-3.807420253753662,-0.0,-6.75951596917912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18121337890625,0.0,0.0,9.344345016870648e-05,297.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,0.0001279207353945,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,7.267830369528383e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,9.84000216703862e-05,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,0.00046676947386,291.1880187988281,294.1499938964844,285.4021911621094,284.7838439941406,287.3735046386719,285.4800720214844,290.9776916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361165289485825e-09,0.000995693844743,-0.0130977947264909,0.0,0.0,0.0,-0.0074705756269395,60.0,-3.807420253753662,-0.0,-6.75951596917912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,9.341157419839874e-05,297.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,0.0001278770942008,297.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,7.265351450769231e-05,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,9.836645767791195e-05,297.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,0.0004666102468036,291.1874389648437,294.1499938964844,285.3932189941406,284.7717590332031,287.35601806640625,285.4716796875,290.9763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953590342774,5.321400209368221e-09,0.000995353795588,-0.0129936188459396,0.0,0.0,0.0,-0.0074508623220026,60.0,-3.811170816421509,-0.0,-6.754899573024886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,9.338455856777728e-05,297.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,0.0001278401177842,297.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,7.263250154210255e-05,297.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,9.833801595959812e-05,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,0.0004664752923417,291.18682861328125,294.1499938964844,285.38433837890625,284.76007080078125,287.338623046875,285.4632568359375,290.9750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950707899406,5.287689841537713e-09,0.0009950654348358,-0.012905303388834,0.0,0.0,0.0,-0.0074341506697237,60.0,-3.815051317214966,-0.0,-6.750987324721791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796569824219,0.0,0.0,9.334458445664497e-05,297.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,0.000127785388031,297.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,7.260140409925953e-05,297.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,9.829591726884246e-05,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,0.0004662755818571,291.18560791015625,294.1499938964844,285.3669128417969,284.7379455566406,287.30401611328125,285.4465026855469,290.9723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.2377777670642445e-09,0.000994638656266,-0.0127745429053902,0.0,0.0,0.0,-0.0074094068259,60.0,-3.823164463043213,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796569824219,0.0,0.0,9.334458445664497e-05,297.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,0.000127785388031,297.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,7.260140409925953e-05,297.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,9.829591726884246e-05,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,0.0004662755818571,291.18560791015625,294.1499938964844,285.3669128417969,284.7379455566406,287.30401611328125,285.4465026855469,290.9723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.2377777670642445e-09,0.000994638656266,-0.0127745429053902,0.0,0.0,0.0,-0.0074094068259,60.0,-3.823164463043213,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788635253906,0.0,0.0,9.332273475592956e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,0.0001277554692933,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,7.258441473823041e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,9.827291796682402e-05,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789855957031,0.0,0.0,0.0004661664424929,291.1843566894531,294.1499938964844,285.3500061035156,284.7176208496094,287.269775390625,285.4297790527344,290.9696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944101329892,5.210456066606639e-09,0.0009944048942998,-0.012702964246273,0.0,0.0,0.0,-0.0073958616703748,60.0,-3.83171272277832,-0.0,-6.742028091366592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788635253906,0.0,0.0,9.332273475592956e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,0.0001277554692933,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,7.258441473823041e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,9.827291796682402e-05,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789855957031,0.0,0.0,0.0004661664424929,291.1843566894531,294.1499938964844,285.3500061035156,284.7176208496094,287.269775390625,285.4297790527344,290.9696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944101329892,5.210456066606639e-09,0.0009944048942998,-0.012702964246273,0.0,0.0,0.0,-0.0073958616703748,60.0,-3.83171272277832,-0.0,-6.742028091366592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780700683594,0.0,0.0,9.331294131698088e-05,297.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.178466796875,0.0,0.0,0.0001277420669794,297.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.0,0.0,7.257679681060836e-05,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,9.826260793488471e-05,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,0.0004661175189539,291.18310546875,294.1499938964844,285.3348999023437,284.69976806640625,287.23583984375,285.4132385253906,290.9669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198157015939841e-09,0.0009942997712641,-0.012670743279159,0.0,0.0,0.0,-0.0073897647671401,60.0,-3.8401734828948975,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780700683594,0.0,0.0,9.331294131698088e-05,297.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.178466796875,0.0,0.0,0.0001277420669794,297.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.0,0.0,7.257679681060836e-05,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,9.826260793488471e-05,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,0.0004661175189539,291.18310546875,294.1499938964844,285.3348999023437,284.69976806640625,287.23583984375,285.4132385253906,290.9669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198157015939841e-09,0.0009942997712641,-0.012670743279159,0.0,0.0,0.0,-0.0073897647671401,60.0,-3.8401734828948975,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772155761719,0.0,0.0,9.330826287623496e-05,297.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,0.0001277356495847,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,7.257315155584365e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,9.825768938753754e-05,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,0.0004660941485781,291.18182373046875,294.1499938964844,285.32275390625,284.6847839355469,287.2022705078125,285.3973083496094,290.9642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.192232865880442e-09,0.0009942490141838,-0.0126552227884531,0.0,0.0,0.0,-0.0073868273757398,60.0,-3.84736704826355,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772155761719,0.0,0.0,9.330826287623496e-05,297.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,0.0001277356495847,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,7.257315155584365e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,9.825768938753754e-05,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,0.0004660941485781,291.18182373046875,294.1499938964844,285.32275390625,284.6847839355469,287.2022705078125,285.3973083496094,290.9642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.192232865880442e-09,0.0009942490141838,-0.0126552227884531,0.0,0.0,0.0,-0.0073868273757398,60.0,-3.84736704826355,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,9.330780449090526e-05,297.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772155761719,0.0,0.0,0.0001277350384043,297.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,7.257280230987817e-05,297.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,9.8257209174335e-05,297.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,0.0004660918784793,291.1811828613281,294.1499938964844,285.3177185058594,284.6783142089844,287.1856384277344,285.38970947265625,290.962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942490141838,5.191618246414009e-09,0.0009942437754943,-0.0126536125317215,0.0,0.0,0.0,-0.0073865228332579,60.0,-3.850296020507813,-0.0,-6.73984317245413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,9.330856119049712e-05,297.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,0.0001277360570384,297.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,7.25733843864873e-05,297.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,9.825800225371496e-05,297.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.176513671875,0.0,0.0,0.0004660956328734,291.1805419921875,294.1499938964844,285.3133544921875,284.6724853515625,287.1690979003906,285.38238525390625,290.9615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942565811797,5.1925086452797595e-09,0.0009942513424903,-0.012655945494771,0.0,0.0,0.0,-0.0073869642801582,60.0,-3.852818965911865,-0.0,-6.73994691169355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755065917969,0.0,0.0,9.3313617981039e-05,297.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759033203125,0.0,0.0,0.00012774298375,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,7.257732067955658e-05,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17449951171875,0.0,0.0,9.826333553064616e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,0.0004661208949983,291.17926025390625,294.1499938964844,285.3065185546875,284.6627502441406,287.1363525390625,285.3687438964844,290.9588317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717456522672e-09,0.000994304427877,-0.0126722110435366,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.856710910797119,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755065917969,0.0,0.0,9.3313617981039e-05,297.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759033203125,0.0,0.0,0.00012774298375,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,7.257732067955658e-05,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17449951171875,0.0,0.0,9.826333553064616e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,0.0004661208949983,291.17926025390625,294.1499938964844,285.3065185546875,284.6627502441406,287.1363525390625,285.3687438964844,290.9588317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717456522672e-09,0.000994304427877,-0.0126722110435366,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.856710910797119,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,9.332328772870824e-05,297.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,0.0001277562259929,297.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.175048828125,0.0,0.0,7.258484401972964e-05,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,9.827352914726362e-05,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,0.0004661692364607,291.17791748046875,294.1499938964844,285.30206298828125,284.6553649902344,287.1041259765625,285.35662841796875,290.9561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106794434791945e-09,0.0009944067569449,-0.0127035500481724,0.0,0.0,0.0,-0.0073959720320999,60.0,-3.859095811843872,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,9.332328772870824e-05,297.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,0.0001277562259929,297.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.175048828125,0.0,0.0,7.258484401972964e-05,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,9.827352914726362e-05,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,0.0004661692364607,291.17791748046875,294.1499938964844,285.30206298828125,284.6553649902344,287.1041259765625,285.35662841796875,290.9561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106794434791945e-09,0.0009944067569449,-0.0127035500481724,0.0,0.0,0.0,-0.0073959720320999,60.0,-3.859095811843872,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,9.333741763839498e-05,297.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,0.0001277755654882,297.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,7.259583071572706e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,9.828840848058462e-05,297.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,0.0004662397841457,291.1766052246094,294.1499938964844,285.2997131347656,284.650146484375,287.0723571777344,285.3460998535156,290.95343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.8601269721984863,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,9.333741763839498e-05,297.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,0.0001277755654882,297.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,7.259583071572706e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,9.828840848058462e-05,297.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,0.0004662397841457,291.1766052246094,294.1499938964844,285.2997131347656,284.650146484375,287.0723571777344,285.3460998535156,290.95343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.8601269721984863,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728210449219,0.0,0.0,9.33558403630741e-05,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,0.0001278007839573,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,7.261015707626939e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.171875,0.0,0.0,9.830781345954164e-05,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,0.0004663318104576,291.1752624511719,294.1499938964844,285.29931640625,284.6469116210937,287.0411376953125,285.3373107910156,290.9507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947519283741,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.859939813613892,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728210449219,0.0,0.0,9.33558403630741e-05,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,0.0001278007839573,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,7.261015707626939e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.171875,0.0,0.0,9.830781345954164e-05,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,0.0004663318104576,291.1752624511719,294.1499938964844,285.29931640625,284.6469116210937,287.0411376953125,285.3373107910156,290.9507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947519283741,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.859939813613892,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,9.336662333225831e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,0.0001278155395993,297.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,7.261854625539854e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,9.8319178505335e-05,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,0.0004663857107516,291.174560546875,294.1499938964844,285.2997741699219,284.64599609375,287.0257568359375,285.33355712890625,290.9493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948717197403,5.2644488768294195e-09,0.0009948664810508,-0.0128444172441959,0.0,0.0,0.0,-0.0074226278811693,60.0,-3.859417200088501,-0.0,-6.748290815039584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,9.337840310763568e-05,297.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,0.0001278316631214,297.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,7.26277066860348e-05,297.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,9.833157673710956e-05,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,0.0004664445295929,291.17388916015625,294.1499938964844,285.3006591796875,284.6455078125,287.010498046875,285.33026123046875,290.947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949968662112,5.279075843134251e-09,0.0009949916275218,-0.0128827365115284,0.0,0.0,0.0,-0.0074298791587352,60.0,-3.858650922775269,-0.0,-6.749987591092578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,9.340489486930892e-05,297.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,0.0001278679264942,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,7.264830492204055e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,9.835948003455997e-05,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,0.0004665768356062,291.1725158691406,294.1499938964844,285.3034973144531,284.645751953125,286.9804077148437,285.3249206542969,290.9452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311995732171226e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461987242102,60.0,-3.8564417362213135,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,9.340489486930892e-05,297.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,0.0001278679264942,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,7.264830492204055e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,9.835948003455997e-05,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,0.0004665768356062,291.1725158691406,294.1499938964844,285.3034973144531,284.645751953125,286.9804077148437,285.3249206542969,290.9452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311995732171226e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461987242102,60.0,-3.8564417362213135,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,9.343512647319584e-05,297.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,0.0001279093121411,297.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,7.267182081704959e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690673828125,0.0,0.0,9.839131962507965e-05,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,0.0004667278553824,291.1711120605469,294.1499938964844,285.30767822265625,284.6474304199219,286.9508972167969,285.3212280273437,290.94256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575893376368e-09,0.0009955944260582,-0.0130674336105585,0.0,0.0,0.0,-0.0074648289009928,60.0,-3.8533976078033447,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,9.343512647319584e-05,297.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,0.0001279093121411,297.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,7.267182081704959e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690673828125,0.0,0.0,9.839131962507965e-05,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,0.0004667278553824,291.1711120605469,294.1499938964844,285.30767822265625,284.6474304199219,286.9508972167969,285.3212280273437,290.94256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575893376368e-09,0.0009955944260582,-0.0130674336105585,0.0,0.0,0.0,-0.0074648289009928,60.0,-3.8533976078033447,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690368652344,0.0,0.0,9.346884326077998e-05,297.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,0.0001279554708162,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,7.269804336829111e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,9.842683357419446e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,0.0004668962792493,291.1697082519531,294.1499938964844,285.3129577636719,284.65045166015625,286.9219970703125,285.3191833496094,290.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391501467499893e-09,0.0009959528688341,-0.0131772700697183,0.0,0.0,0.0,-0.0074856132268905,60.0,-3.849661350250244,-0.0,-6.763039550605755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690368652344,0.0,0.0,9.346884326077998e-05,297.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,0.0001279554708162,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,7.269804336829111e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,9.842683357419446e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,0.0004668962792493,291.1697082519531,294.1499938964844,285.3129577636719,284.65045166015625,286.9219970703125,285.3191833496094,290.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391501467499893e-09,0.0009959528688341,-0.0131772700697183,0.0,0.0,0.0,-0.0074856132268905,60.0,-3.849661350250244,-0.0,-6.763039550605755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,9.350277105113491e-05,297.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,0.0001280019205296,297.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16851806640625,0.0,0.0,7.272443326655775e-05,297.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,9.846256580203772e-05,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,0.0004670657799579,291.1683959960937,294.1499938964844,285.3186340332031,284.6541748046875,286.8958740234375,285.3186340332031,290.93731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963191114366,5.433697491952216e-09,0.0009963137563318,-0.0132878143340349,0.0,0.0,0.0,-0.007506531663239,60.0,-3.8457143306732178,-0.0,-6.767940874397027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,9.350576874567196e-05,297.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,0.0001280060241697,297.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684265136719,0.0,0.0,7.272676157299429e-05,297.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,9.846572356764229e-05,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,0.0004670807393267,291.16827392578125,294.1499938964844,285.31915283203125,284.654541015625,286.8936767578125,285.3186340332031,290.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.437426064958117e-09,0.0009963456541299,-0.01329758297652,0.0,0.0,0.0,-0.0075083798728883,60.0,-3.845359563827514,-0.0,-6.768374305465842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
