time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913900,297.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,9.352532651973888e-05,297.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678771972656,0.0,0.0,0.0001280327996937,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,7.274197560036555e-05,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,9.848632180364802e-05,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,0.0004671784408856,291.1675720214844,294.1499938964844,285.322509765625,284.6569519042969,286.8797607421875,285.3189392089844,290.93572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.461755492319753e-09,0.00099655368831,-0.0133613208308815,0.0,0.0,0.0,-0.0075204409658908,60.0,-3.843035697937012,-0.0,-6.77120155501143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,9.354556095786391e-05,297.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673889160156,0.0,0.0,0.0001280604919884,297.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,7.275771349668503e-05,297.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,9.850762580754235e-05,297.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671447753906,0.0,0.0,0.0004672795184887,291.1668395996094,294.1499938964844,285.3260192871094,284.6595764160156,286.8659973144531,285.31951904296875,290.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967742953449,5.486922916020376e-09,0.0009967688238248,-0.0134272538125514,0.0,0.0,0.0,-0.007532917894423,60.0,-3.840621471405029,-0.0,-6.774126859454557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,9.358784882351756e-05,297.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,0.0001281183795072,297.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,7.279060082510114e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,9.855216194409876e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,0.0004674907249864,291.1653747558594,294.1499938964844,285.3334045410156,284.6653747558594,286.8388977050781,285.3216552734375,290.931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539522174302647e-09,0.0009972186526283,-0.0135650504380464,0.0,0.0,0.0,-0.0075589935295283,60.0,-3.8355846405029297,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,9.358784882351756e-05,297.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,0.0001281183795072,297.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,7.279060082510114e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,9.855216194409876e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,0.0004674907249864,291.1653747558594,294.1499938964844,285.3334045410156,284.6653747558594,286.8388977050781,285.3216552734375,290.931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539522174302647e-09,0.0009972186526283,-0.0135650504380464,0.0,0.0,0.0,-0.0075589935295283,60.0,-3.8355846405029297,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,9.363221033709124e-05,297.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,0.0001281791046494,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,7.28251034161076e-05,297.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,9.859888086793944e-05,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650695800781,0.0,0.0,0.0004677123215515,291.1639099121094,294.1499938964844,285.341064453125,284.6717834472656,286.8123779296875,285.3248596191406,290.92889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594713137213603e-09,0.000997690600343,-0.0137096373364329,0.0,0.0,0.0,-0.0075863539241254,60.0,-3.830356121063232,-0.0,-6.786662254398834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,9.363221033709124e-05,297.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,0.0001281791046494,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,7.28251034161076e-05,297.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,9.859888086793944e-05,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650695800781,0.0,0.0,0.0004677123215515,291.1639099121094,294.1499938964844,285.341064453125,284.6717834472656,286.8123779296875,285.3248596191406,290.92889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594713137213603e-09,0.000997690600343,-0.0137096373364329,0.0,0.0,0.0,-0.0075863539241254,60.0,-3.830356121063232,-0.0,-6.786662254398834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,9.367816528538242e-05,297.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,0.0001282420125789,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,7.286085019586608e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,9.8647280537989e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,0.0004679418925661,291.1624450683594,294.1499938964844,285.34881591796875,284.6785583496094,286.7864685058594,285.3290405273437,290.9261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651892287517057e-09,0.0009981795446947,-0.013859431259334,0.0,0.0,0.0,-0.0076147001236677,60.0,-3.825062990188599,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,9.367816528538242e-05,297.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,0.0001282420125789,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,7.286085019586608e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,9.8647280537989e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,0.0004679418925661,291.1624450683594,294.1499938964844,285.34881591796875,284.6785583496094,286.7864685058594,285.3290405273437,290.9261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651892287517057e-09,0.0009981795446947,-0.013859431259334,0.0,0.0,0.0,-0.0076147001236677,60.0,-3.825062990188599,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,9.372149361297488e-05,297.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,0.0001283013261854,297.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,7.289454515557736e-05,297.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,9.869290806818752e-05,297.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,0.0004681583086494,291.1610412597656,294.1499938964844,285.3558349609375,284.6850280761719,286.7630920410156,285.33355712890625,290.92364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986461373046,5.705801608968386e-09,0.0009986404329538,-0.0140006588771939,0.0,0.0,0.0,-0.0076414253562688,60.0,-3.8202311992645264,-0.0,-6.799593421646932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,9.372518979944287e-05,297.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,0.0001283063902519,297.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,7.289741915883496e-05,297.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,9.869680070551112e-05,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,0.0004681767895817,291.16094970703125,294.1499938964844,285.3564453125,284.6855773925781,286.7611389160156,285.3339538574219,290.9234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986856020987,5.710403705450062e-09,0.0009986797813326,-0.0140127148479223,0.0,0.0,0.0,-0.0076437066309154,60.0,-3.819826602935791,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,9.374892397318035e-05,297.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,0.0001283388846786,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,7.291588553925976e-05,297.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,9.872180089587346e-05,297.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,0.000468295358587,291.1601867675781,294.1499938964844,285.3601379394531,284.68914794921875,286.7486877441406,285.336669921875,290.92205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.7399383024403505e-09,0.0009989324025809,-0.0140900863334536,0.0,0.0,0.0,-0.0076583484187722,60.0,-3.817269325256348,-0.0,-6.803569618796247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,9.377270907862112e-05,297.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,0.000128371437313,297.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,7.293438102351502e-05,297.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,9.874684474198148e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,0.0004684141604229,291.159423828125,294.1499938964844,285.3637084960937,284.6926574707031,286.73638916015625,285.3394775390625,290.9206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.7695292987602906e-09,0.0009991853730753,-0.0141676058992743,0.0,0.0,0.0,-0.0076730176806449,60.0,-3.814770460128784,-0.0,-6.807017172150155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,9.38200973905623e-05,297.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,0.0001284363097511,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,7.297124102478847e-05,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,9.879675053525716e-05,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,0.000468650861876,291.15789794921875,294.1499938964844,285.3704528808594,284.6996154785156,286.7121887207031,285.3453674316406,290.9179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.8284967963118114e-09,0.0009996896842494,-0.0143220825120806,0.0,0.0,0.0,-0.0077022504992783,60.0,-3.809997797012329,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,9.38200973905623e-05,297.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,0.0001284363097511,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,7.297124102478847e-05,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,9.879675053525716e-05,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,0.000468650861876,291.15789794921875,294.1499938964844,285.3704528808594,284.6996154785156,286.7121887207031,285.3453674316406,290.9179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.8284967963118114e-09,0.0009996896842494,-0.0143220825120806,0.0,0.0,0.0,-0.0077022504992783,60.0,-3.809997797012329,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595458984375,0.0,0.0,9.386669262312353e-05,297.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,0.0001285001053474,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,7.30074752937071e-05,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,9.88458195934072e-05,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,0.0004688836052082,291.1563415527344,294.1499938964844,285.37646484375,284.706298828125,286.6885070800781,285.35137939453125,290.91522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886472642657736e-09,0.0010001853806897,-0.0144739588722586,0.0,0.0,0.0,-0.0077309920452535,60.0,-3.805637836456299,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595458984375,0.0,0.0,9.386669262312353e-05,297.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,0.0001285001053474,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,7.30074752937071e-05,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,9.88458195934072e-05,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,0.0004688836052082,291.1563415527344,294.1499938964844,285.37646484375,284.706298828125,286.6885070800781,285.35137939453125,290.91522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886472642657736e-09,0.0010001853806897,-0.0144739588722586,0.0,0.0,0.0,-0.0077309920452535,60.0,-3.805637836456299,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,9.391178900841624e-05,297.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,0.0001285618345718,297.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,7.304255268536508e-05,297.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,9.8893309768755e-05,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,0.0004691088688559,291.15478515625,294.1499938964844,285.3815002441406,284.71246337890625,286.6653137207031,285.3573303222656,290.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942581093876241e-09,0.0010006652446463,-0.0146209429949522,0.0,0.0,0.0,-0.0077588069252669,60.0,-3.801801443099976,-0.0,-6.82719658584574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,9.391178900841624e-05,297.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,0.0001285618345718,297.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,7.304255268536508e-05,297.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,9.8893309768755e-05,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,0.0004691088688559,291.15478515625,294.1499938964844,285.3815002441406,284.71246337890625,286.6653137207031,285.3573303222656,290.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942581093876241e-09,0.0010006652446463,-0.0146209429949522,0.0,0.0,0.0,-0.0077588069252669,60.0,-3.801801443099976,-0.0,-6.82719658584574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,9.395464439876378e-05,297.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,0.0001286204933421,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,7.307588384719566e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,9.893844253383576e-05,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,0.0004693229566328,291.1532287597656,294.1499938964844,285.3853759765625,284.718017578125,286.6426086425781,285.363037109375,290.90972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959028853029395e-09,0.0010011211270466,-0.0147606274113059,0.0,0.0,0.0,-0.0077852411195635,60.0,-3.7986018657684326,-0.0,-6.833420229668263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,9.395464439876378e-05,297.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,0.0001286204933421,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,7.307588384719566e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,9.893844253383576e-05,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,0.0004693229566328,291.1532287597656,294.1499938964844,285.3853759765625,284.718017578125,286.6426086425781,285.363037109375,290.90972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959028853029395e-09,0.0010011211270466,-0.0147606274113059,0.0,0.0,0.0,-0.0077852411195635,60.0,-3.7986018657684326,-0.0,-6.833420229668263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,9.397498070029542e-05,297.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.000128648331156,297.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,7.309169450309128e-05,297.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,9.895986295305192e-05,297.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,0.0004694245290011,291.1524353027344,294.1499938964844,285.3868408203125,284.7204895019531,286.6314392089844,285.3656921386719,290.9083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013434803113,6.021201759409678e-09,0.0010013375431299,-0.0148269003257155,0.0,0.0,0.0,-0.0077977827750146,60.0,-3.7972874641418457,-0.0,-6.836373955820818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,9.399449481861666e-05,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.0001286750484723,297.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,7.310687942663208e-05,297.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,9.8980417533312e-05,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,0.0004695219977293,291.1516418457031,294.1499938964844,285.3879089355469,284.72271728515625,286.620361328125,285.3681945800781,290.906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015511652454,6.045479672422971e-09,0.0010015451116487,-0.0148904994130134,0.0,0.0,0.0,-0.0078098187223076,60.0,-3.796165227890015,-0.0,-6.839209021336502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,9.40305762924254e-05,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,0.0001287244376726,297.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,7.313493551919237e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,9.901841258397326e-05,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.0004697022377513,291.1500549316406,294.1499938964844,285.38885498046875,284.7264099121094,286.5985412597656,285.3726501464844,290.9042358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090360216148838e-09,0.0010019289329648,-0.0150080677121877,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.794566154479981,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,9.40305762924254e-05,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,0.0001287244376726,297.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,7.313493551919237e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,9.901841258397326e-05,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.0004697022377513,291.1500549316406,294.1499938964844,285.38885498046875,284.7264099121094,286.5985412597656,285.3726501464844,290.9042358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090360216148838e-09,0.0010019289329648,-0.0150080677121877,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.794566154479981,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,9.40620739129372e-05,297.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,0.0001287675695493,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,7.315944094443694e-05,297.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,9.905159095069394e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,0.0004698596021626,291.1484375,294.1499938964844,285.3880310058594,284.7289428710937,286.5770568847656,285.3761291503906,290.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129535545795761e-09,0.001002263976261,-0.0151106910780072,0.0,0.0,0.0,-0.0078514888882637,60.0,-3.793952226638794,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,9.40620739129372e-05,297.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,0.0001287675695493,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,7.315944094443694e-05,297.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,9.905159095069394e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,0.0004698596021626,291.1484375,294.1499938964844,285.3880310058594,284.7289428710937,286.5770568847656,285.3761291503906,290.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129535545795761e-09,0.001002263976261,-0.0151106910780072,0.0,0.0,0.0,-0.0078514888882637,60.0,-3.793952226638794,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,9.408820915268734e-05,297.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.000128803338157,297.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,7.317976269405335e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,9.90791158983484e-05,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.000469990161946,291.1468200683594,294.1499938964844,285.3852233886719,284.7301025390625,286.5559387207031,285.3784484863281,290.8987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162027776923651e-09,0.0010025417432188,-0.015195807442069,0.0,0.0,0.0,-0.0078675970435142,60.0,-3.794423341751098,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,9.408820915268734e-05,297.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.000128803338157,297.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,7.317976269405335e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,9.90791158983484e-05,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.000469990161946,291.1468200683594,294.1499938964844,285.3852233886719,284.7301025390625,286.5559387207031,285.3784484863281,290.8987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162027776923651e-09,0.0010025417432188,-0.015195807442069,0.0,0.0,0.0,-0.0078675970435142,60.0,-3.794423341751098,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,9.410820348421112e-05,297.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0001288307103095,297.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,7.319531141547486e-05,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,9.910017251968384e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0004700900171883,291.1451721191406,294.1499938964844,285.3802185058594,284.729736328125,286.5351257324219,285.3793640136719,290.8960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186863910073725e-09,0.0010027542011812,-0.0152608668431639,0.0,0.0,0.0,-0.0078799091279506,60.0,-3.796091079711914,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,9.410820348421112e-05,297.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0001288307103095,297.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,7.319531141547486e-05,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,9.910017251968384e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0004700900171883,291.1451721191406,294.1499938964844,285.3802185058594,284.729736328125,286.5351257324219,285.3793640136719,290.8960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186863910073725e-09,0.0010027542011812,-0.0152608668431639,0.0,0.0,0.0,-0.0078799091279506,60.0,-3.796091079711914,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,9.411561768501996e-05,297.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0001288408675463,297.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,7.320108124986291e-05,297.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,9.910798689816148e-05,297.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0004701270663645,291.14434814453125,294.1499938964844,285.3768310546875,284.7289123535156,286.5248107910156,285.3791809082031,290.8946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028390679508,6.196071655750757e-09,0.0010028328979387,-0.0152849871665239,0.0,0.0,0.0,-0.0078844744712114,60.0,-3.797426700592041,-0.0,-6.85680916490128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,9.412128565600142e-05,297.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0001288486237172,297.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,7.32054904801771e-05,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,9.91139531834051e-05,297.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.0004701553552877,291.1435241699219,294.1499938964844,285.372802734375,284.7276611328125,286.5145568847656,285.37860107421875,290.8932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.203093594336906e-09,0.0010028929682448,-0.0153033817186951,0.0,0.0,0.0,-0.0078879548236727,60.0,-3.799084186553955,-0.0,-6.857630552303817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,9.412674262421206e-05,297.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0001288560888497,297.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,7.320973236346617e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,9.91197011899203e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0004701826255768,291.1418762207031,294.1499938964844,285.3628234863281,284.72369384765625,286.49420166015625,285.3760986328125,290.8905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822878133764e-09,0.0010029505938291,-0.0153210088610649,0.0,0.0,0.0,-0.007891290821135,60.0,-3.803464651107788,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,9.412674262421206e-05,297.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0001288560888497,297.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,7.320973236346617e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,9.91197011899203e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0004701826255768,291.1418762207031,294.1499938964844,285.3628234863281,284.72369384765625,286.49420166015625,285.3760986328125,290.8905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822878133764e-09,0.0010029505938291,-0.0153210088610649,0.0,0.0,0.0,-0.007891290821135,60.0,-3.803464651107788,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,9.412388317286968e-05,297.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.0001288521743845,297.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,7.320750592043623e-05,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,9.911669621942563e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.000470168335596,291.14019775390625,294.1499938964844,285.3500061035156,284.7176208496094,286.4739990234375,285.3715515136719,290.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206194225200079e-09,0.0010029195109382,-0.0153115037828683,0.0,0.0,0.0,-0.0078894924372434,60.0,-3.809391736984253,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,9.412388317286968e-05,297.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.0001288521743845,297.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,7.320750592043623e-05,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,9.911669621942563e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.000470168335596,291.14019775390625,294.1499938964844,285.3500061035156,284.7176208496094,286.4739990234375,285.3715515136719,290.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206194225200079e-09,0.0010029195109382,-0.0153115037828683,0.0,0.0,0.0,-0.0078894924372434,60.0,-3.809391736984253,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,9.411208156961948e-05,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,0.0001288360217586,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,7.319833093788475e-05,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,9.910426888382062e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0004701093712355,291.13848876953125,294.1499938964844,285.3356018066406,284.7104797363281,286.45391845703125,285.36492919921875,290.88507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191421153545207e-09,0.001002793200314,-0.0152728045359253,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.816567897796631,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,9.411208156961948e-05,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,0.0001288360217586,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,7.319833093788475e-05,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,9.910426888382062e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0004701093712355,291.13848876953125,294.1499938964844,285.3356018066406,284.7104797363281,286.45391845703125,285.36492919921875,290.88507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191421153545207e-09,0.001002793200314,-0.0152728045359253,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.816567897796631,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,9.409154154127464e-05,297.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,0.0001288078929064,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,7.3182352934964e-05,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,9.908263746183366e-05,297.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0004700067511294,291.1368103027344,294.1499938964844,285.3209533691406,284.7032775878906,286.4339294433594,285.3565673828125,290.88232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165758570375601e-09,0.0010025738738477,-0.0152055798098444,0.0,0.0,0.0,-0.00786944758147,60.0,-3.8239707946777344,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,9.409154154127464e-05,297.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,0.0001288078929064,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,7.3182352934964e-05,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,9.908263746183366e-05,297.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0004700067511294,291.1368103027344,294.1499938964844,285.3209533691406,284.7032775878906,286.4339294433594,285.3565673828125,290.88232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165758570375601e-09,0.0010025738738477,-0.0152055798098444,0.0,0.0,0.0,-0.00786944758147,60.0,-3.8239707946777344,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,9.407815377926454e-05,297.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,0.0001287895720452,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,7.31719410396181e-05,297.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,9.90685512078926e-05,297.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0004699399287346,291.1359558105469,294.1499938964844,285.31353759765625,284.6996765136719,286.4239807128906,285.3518371582031,290.8809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024370858445,6.149051934301042e-09,0.0010024310322478,-0.0151618160307407,0.0,0.0,0.0,-0.0078611653298139,60.0,-3.827625751495361,-0.0,-6.851311695754704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
