time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916360,297.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,9.40629033721052e-05,297.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,0.0001287686900468,297.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,7.316008122870699e-05,297.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.90524931694381e-05,297.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,0.0004698637349065,291.13507080078125,294.1499938964844,285.3060607910156,284.696044921875,286.4140319824219,285.3468017578125,290.8796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022743372246,6.130018714856078e-09,0.0010022682836279,-0.0151119567453861,0.0,0.0,0.0,-0.0078517291694879,60.0,-3.831243276596069,-0.0,-6.849086986449039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,9.402686555404216e-05,297.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0001287193590542,297.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,7.313204696401954e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,9.901454177452253e-05,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0004696837277151,291.13336181640625,294.1499938964844,285.2909545898437,284.6888122558594,286.39422607421875,285.3359680175781,290.8768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.085050241466661e-09,0.0010018837638199,-0.0149941574782133,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.838361024856568,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,9.402686555404216e-05,297.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0001287193590542,297.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,7.313204696401954e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,9.901454177452253e-05,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0004696837277151,291.13336181640625,294.1499938964844,285.2909545898437,284.6888122558594,286.39422607421875,285.3359680175781,290.8768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.085050241466661e-09,0.0010018837638199,-0.0149941574782133,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.838361024856568,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,9.39841047511436e-05,297.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,0.0001286608166992,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,7.30987885617651e-05,297.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,9.896951814880596e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,0.0004694701055996,291.1316223144531,294.1499938964844,285.2756652832031,284.6815185546875,286.3745422363281,285.32427978515625,290.8741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.0317049133118425e-09,0.001001427648589,-0.0148544143885374,0.0,0.0,0.0,-0.0078029911965131,60.0,-3.8453314304351807,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,9.39841047511436e-05,297.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,0.0001286608166992,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,7.30987885617651e-05,297.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,9.896951814880596e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,0.0004694701055996,291.1316223144531,294.1499938964844,285.2756652832031,284.6815185546875,286.3745422363281,285.32427978515625,290.8741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.0317049133118425e-09,0.001001427648589,-0.0148544143885374,0.0,0.0,0.0,-0.0078029911965131,60.0,-3.8453314304351807,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,9.39353194553405e-05,297.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.0001285940234083,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,7.306084444280714e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,9.89181498880498e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,0.0004692264192271,291.1298828125,294.1499938964844,285.2601318359375,284.6742248535156,286.3549194335937,285.3118896484375,290.87139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.9708602506702846e-09,0.0010009072721004,-0.0146950241178274,0.0,0.0,0.0,-0.0077728279866278,60.0,-3.852175235748291,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,9.39353194553405e-05,297.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.0001285940234083,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,7.306084444280714e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,9.89181498880498e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,0.0004692264192271,291.1298828125,294.1499938964844,285.2601318359375,284.6742248535156,286.3549194335937,285.3118896484375,290.87139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.9708602506702846e-09,0.0010009072721004,-0.0146950241178274,0.0,0.0,0.0,-0.0077728279866278,60.0,-3.852175235748291,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,9.388122271047904e-05,297.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,0.0001285199687117,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,7.301876757992432e-05,297.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,9.886118641588836e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,0.0004689561901614,291.1281433105469,294.1499938964844,285.24444580078125,284.6668701171875,286.3353576660156,285.2989196777344,290.86865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397326534332e-09,0.0010003304341807,-0.0145182954147458,0.0,0.0,0.0,-0.007739383727312,60.0,-3.858912944793701,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,9.388122271047904e-05,297.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,0.0001285199687117,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,7.301876757992432e-05,297.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,9.886118641588836e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,0.0004689561901614,291.1281433105469,294.1499938964844,285.24444580078125,284.6668701171875,286.3353576660156,285.2989196777344,290.86865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397326534332e-09,0.0010003304341807,-0.0145182954147458,0.0,0.0,0.0,-0.007739383727312,60.0,-3.858912944793701,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,9.385238081449644e-05,297.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,0.0001284804893657,297.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,7.299633580259979e-05,297.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,9.883081656880675e-05,297.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,0.0004688121262006,291.12725830078125,294.1499938964844,285.23651123046875,284.6632080078125,286.3256225585937,285.2922668457031,290.8672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000288020819,5.8674300973393664e-09,0.0010000228649005,-0.0144240735098719,0.0,0.0,0.0,-0.0077215530909597,60.0,-3.862247228622437,-0.0,-6.818429199029198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,9.38225130084902e-05,297.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,0.0001284395984839,297.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,7.297311094589531e-05,297.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,9.879936987999828e-05,297.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,0.0004686629399657,291.1263732910156,294.1499938964844,285.2285461425781,284.6595458984375,286.31591796875,285.2855224609375,290.86590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997102897614,5.830190108468969e-09,0.0009997044689953,-0.0143265174701809,0.0,0.0,0.0,-0.0077030919492244,60.0,-3.865564346313477,-0.0,-6.814087072370968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,9.375991794513538e-05,297.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,0.0001283539022551,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,7.29244202375412e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,9.873344970401376e-05,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,0.0004683502484112,291.1246032714844,294.1499938964844,285.21246337890625,284.65216064453125,286.2965087890625,285.2717590332031,290.8631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.752134324410463e-09,0.0009990370599552,-0.0141220362856984,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.872154235839844,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,9.375991794513538e-05,297.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,0.0001283539022551,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,7.29244202375412e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,9.873344970401376e-05,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,0.0004683502484112,291.1246032714844,294.1499938964844,285.21246337890625,284.65216064453125,286.2965087890625,285.2717590332031,290.8631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.752134324410463e-09,0.0009990370599552,-0.0141220362856984,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.872154235839844,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,9.36941069085151e-05,297.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,0.000128263811348,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,7.287323387572542e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,9.866415348369628e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,0.0004680214915424,291.122802734375,294.1499938964844,285.1962280273437,284.644775390625,286.2771911621094,285.2576904296875,290.8604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670078628838837e-09,0.0009983354248106,-0.0139070739969611,0.0,0.0,0.0,-0.0076237176544964,60.0,-3.8787004947662354,-0.0,-6.795433193929058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,9.36941069085151e-05,297.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,0.000128263811348,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,7.287323387572542e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,9.866415348369628e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,0.0004680214915424,291.122802734375,294.1499938964844,285.1962280273437,284.644775390625,286.2771911621094,285.2576904296875,290.8604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670078628838837e-09,0.0009983354248106,-0.0139070739969611,0.0,0.0,0.0,-0.0076237176544964,60.0,-3.8787004947662354,-0.0,-6.795433193929058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,9.362577111460268e-05,297.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,0.000128170257085,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,7.282008300535381e-05,297.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,9.8592194262892e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,0.0004676801618188,291.1210021972656,294.1499938964844,285.1798400878906,284.6373596191406,286.2579650878906,285.2433776855469,290.8576965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584878781661473e-09,0.0009976067813113,-0.0136838732287287,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.8852248191833496,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,9.362577111460268e-05,297.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,0.000128170257085,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,7.282008300535381e-05,297.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,9.8592194262892e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,0.0004676801618188,291.1210021972656,294.1499938964844,285.1798400878906,284.6373596191406,286.2579650878906,285.2433776855469,290.8576965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584878781661473e-09,0.0009976067813113,-0.0136838732287287,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.8852248191833496,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,9.355557995149866e-05,297.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,0.0001280741707887,297.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,7.276549149537459e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,9.851828508544712e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,0.0004673295479733,291.11920166015625,294.1499938964844,285.1632995605469,284.62994384765625,286.23876953125,285.2288818359375,290.8549499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497368782414469e-09,0.0009968585800379,-0.0134546188637614,0.0,0.0,0.0,-0.007538097910583,60.0,-3.891748428344727,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,9.355557995149866e-05,297.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,0.0001280741707887,297.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,7.276549149537459e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,9.851828508544712e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,0.0004673295479733,291.11920166015625,294.1499938964844,285.1632995605469,284.62994384765625,286.23876953125,285.2288818359375,290.8549499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497368782414469e-09,0.0009968585800379,-0.0134546188637614,0.0,0.0,0.0,-0.007538097910583,60.0,-3.891748428344727,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,9.351998596685009e-05,297.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,0.0001280254509765,297.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,7.273780647665262e-05,297.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,9.848080662777647e-05,297.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,0.000467151752673,291.1182861328125,294.1499938964844,285.15496826171875,284.626220703125,286.22918701171875,285.2215270996094,290.85357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.452994500387831e-09,0.0009964790660887,-0.0133383693173527,0.0,0.0,0.0,-0.0075160996057093,60.0,-3.895016670227051,-0.0,-6.770183347271086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,9.348418825538828e-05,297.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,0.000127976440126,297.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,7.270996138686314e-05,297.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,9.84431098913774e-05,297.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,0.0004669729096349,291.1174011230469,294.1499938964844,285.1466064453125,284.6224975585937,286.2196350097656,285.21417236328125,290.8522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961028117686,5.4083586498165914e-09,0.0009960973402485,-0.0132214315235614,0.0,0.0,0.0,-0.0074939713813364,60.0,-3.898292303085327,-0.0,-6.764997095842773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,9.341222903458402e-05,297.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,0.0001278779236599,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,7.265399472089484e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,9.836733806878328e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,0.0004666134773287,291.1155700683594,294.1499938964844,285.1297912597656,284.6150817871094,286.2005615234375,285.1993408203125,290.8494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864818853478e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.904874324798584,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,9.341222903458402e-05,297.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,0.0001278779236599,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,7.265399472089484e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,9.836733806878328e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,0.0004666134773287,291.1155700683594,294.1499938964844,285.1297912597656,284.6150817871094,286.2005615234375,285.1993408203125,290.8494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864818853478e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.904874324798584,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,9.334031346952544e-05,297.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,0.0001277794799534,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,7.2598057158757e-05,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,9.829160990193486e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,0.0004662542196456,291.1137390136719,294.1499938964844,285.1128234863281,284.60760498046875,286.1815490722656,285.1843566894531,290.8467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050514958798,60.0,-3.911515951156616,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,9.334031346952544e-05,297.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,0.0001277794799534,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,7.2598057158757e-05,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,9.829160990193486e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,0.0004662542196456,291.1137390136719,294.1499938964844,285.1128234863281,284.60760498046875,286.1815490722656,285.1843566894531,290.8467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050514958798,60.0,-3.911515951156616,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,9.326903818873689e-05,297.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,0.0001276818948099,297.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,7.254262163769454e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,9.821655112318696e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,0.0004658981924876,291.11187744140625,294.1499938964844,285.09576416015625,284.60015869140625,286.1625671386719,285.16925048828125,290.8439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.918235540390015,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,9.326903818873689e-05,297.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,0.0001276818948099,297.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,7.254262163769454e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,9.821655112318696e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,0.0004658981924876,291.11187744140625,294.1499938964844,285.09576416015625,284.60015869140625,286.1625671386719,285.16925048828125,290.8439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.918235540390015,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,9.31989707169123e-05,297.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,0.0001275859831366,297.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,7.24881247151643e-05,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,9.814277291297913e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,0.0004655481898225,291.11004638671875,294.1499938964844,285.07861328125,284.5926818847656,286.1436462402344,285.1540832519531,290.8411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052780416292535e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.925051212310791,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,9.31989707169123e-05,297.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,0.0001275859831366,297.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,7.24881247151643e-05,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,9.814277291297913e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,0.0004655481898225,291.11004638671875,294.1499938964844,285.07861328125,284.5926818847656,286.1436462402344,285.1540832519531,290.8411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052780416292535e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.925051212310791,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,9.316457726527004e-05,297.4375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,0.0001275388931389,297.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,7.246137101901695e-05,297.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,9.810655319597572e-05,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,0.0004653763899113,291.1091003417969,294.1499938964844,285.07000732421875,284.5889587402344,286.1342163085937,285.1464233398437,290.8398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926951024681,5.009899606278623e-09,0.0009926900966092,-0.0121775325387716,0.0,0.0,0.0,-0.0072964378632605,60.0,-3.928502321243286,-0.0,-6.718790501736295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,9.313067130278796e-05,297.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,0.0001274924870813,297.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229248046875,0.0,0.0,7.243500294862315e-05,297.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,9.807085007196292e-05,297.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,0.0004652070056181,291.1081848144531,294.1499938964844,285.0613708496094,284.585205078125,286.124755859375,285.1387939453125,290.83843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923336328938,4.967629863017464e-09,0.000992328627035,-0.0120667899027466,0.0,0.0,0.0,-0.0072754831053316,60.0,-3.931982517242432,-0.0,-6.71389770445785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,9.306464926339686e-05,297.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,0.0001274021051358,297.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,7.238364923978224e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,9.8001335572917e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212463378906,0.0,0.0,0.000464877259219,291.1063232421875,294.1499938964844,285.04400634765625,284.5777282714844,286.1059265136719,285.1234130859375,290.8356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.939040899276733,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,9.306464926339686e-05,297.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,0.0001274021051358,297.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,7.238364923978224e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,9.8001335572917e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212463378906,0.0,0.0,0.000464877259219,291.1063232421875,294.1499938964844,285.04400634765625,284.5777282714844,286.1059265136719,285.1234130859375,290.8356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.939040899276733,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11968994140625,0.0,0.0,9.300144301960243e-05,297.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,0.0001273155794478,297.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,7.233449287014082e-05,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,9.793477511266246e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,0.0004645615117624,291.1044311523437,294.1499938964844,285.0265808105469,284.5702819824219,286.0871276855469,285.1079406738281,290.8329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806521403111219e-09,0.0009909509681165,-0.0116446986794471,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.9462485313415527,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11968994140625,0.0,0.0,9.300144301960243e-05,297.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,0.0001273155794478,297.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,7.233449287014082e-05,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,9.793477511266246e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,0.0004645615117624,291.1044311523437,294.1499938964844,285.0265808105469,284.5702819824219,286.0871276855469,285.1079406738281,290.8329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806521403111219e-09,0.0009909509681165,-0.0116446986794471,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.9462485313415527,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,9.294153278460726e-05,297.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,0.0001272335648536,297.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,7.228789763757959e-05,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,9.78716925601475e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,0.0004642622661776,291.1025390625,294.1499938964844,285.00909423828125,284.56280517578125,286.068359375,285.0924072265625,290.83013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.731829150728117e-09,0.0009903121972456,-0.0114490091800689,0.0,0.0,0.0,-0.0071585862897336,60.0,-3.953619718551636,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,9.294153278460726e-05,297.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,0.0001272335648536,297.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,7.228789763757959e-05,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,9.78716925601475e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,0.0004642622661776,291.1025390625,294.1499938964844,285.00909423828125,284.56280517578125,286.068359375,285.0924072265625,290.83013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.731829150728117e-09,0.0009903121972456,-0.0114490091800689,0.0,0.0,0.0,-0.0071585862897336,60.0,-3.953619718551636,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,9.288540604757144e-05,297.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168518066406,0.0,0.0,0.0001271567161893,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,7.224424189189449e-05,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160888671875,0.0,0.0,9.781258995644748e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,0.000463981879875,291.10064697265625,294.1499938964844,284.9915466308594,284.5553283691406,286.04962158203125,285.0767822265625,290.8273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.661846908504685e-09,0.0009897138224914,-0.0112656578421592,0.0,0.0,0.0,-0.007123892661184,60.0,-3.961169481277466,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,9.288540604757144e-05,297.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168518066406,0.0,0.0,0.0001271567161893,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,7.224424189189449e-05,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160888671875,0.0,0.0,9.781258995644748e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,0.000463981879875,291.10064697265625,294.1499938964844,284.9915466308594,284.5553283691406,286.04962158203125,285.0767822265625,290.8273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.661846908504685e-09,0.0009897138224914,-0.0112656578421592,0.0,0.0,0.0,-0.007123892661184,60.0,-3.961169481277466,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,9.285893611377104e-05,297.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160888671875,0.0,0.0,0.0001271204819204,297.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161193847656,0.0,0.0,7.222365093184635e-05,297.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,9.778471576282756e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,0.0004638496320694,291.0997009277344,294.1499938964844,284.9827575683594,284.5516052246094,286.040283203125,285.0689392089844,290.82598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894361719489,4.62883731344732e-09,0.000989431515336,-0.0111791733652353,0.0,0.0,0.0,-0.0071075283922255,60.0,-3.96501898765564,-0.0,-6.674748931345675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,9.283352846978232e-05,297.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,0.000127085702843,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,7.220388943096623e-05,297.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,9.77579620666802e-05,297.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,0.0004637227393686,291.0987548828125,294.1499938964844,284.97393798828125,284.5478820800781,286.03094482421875,285.06109619140625,290.8245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989165273495,4.597161318287135e-09,0.0009891606168821,-0.0110961832106113,0.0,0.0,0.0,-0.0070918253622949,60.0,-3.968915939331055,-0.0,-6.671093899512925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
