time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918820,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,9.278635116061196e-05,297.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,0.0001270211214432,297.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,7.21671967767179e-05,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,9.770828910404816e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136474609375,0.0,0.0,0.0004634870856534,291.0968322753906,294.1499938964844,284.956298828125,284.5404357910156,286.01226806640625,285.0452880859375,290.8218078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.9768667221069336,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,9.278635116061196e-05,297.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,0.0001270211214432,297.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,7.21671967767179e-05,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,9.770828910404816e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136474609375,0.0,0.0,0.0004634870856534,291.0968322753906,294.1499938964844,284.956298828125,284.5404357910156,286.01226806640625,285.0452880859375,290.8218078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.9768667221069336,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,9.274433978134766e-05,297.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,0.0001269635977223,297.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,7.21345204510726e-05,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,9.766405128175391e-05,297.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,0.000463277217932,291.09490966796875,294.1499938964844,284.9385986328125,284.5329895019531,285.9936218261719,285.0294189453125,290.81903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485942728393866e-09,0.0009882096201181,-0.010804790072143,0.0,0.0,0.0,-0.0070366892032325,60.0,-3.985043525695801,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,9.274433978134766e-05,297.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,0.0001269635977223,297.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,7.21345204510726e-05,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,9.766405128175391e-05,297.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,0.000463277217932,291.09490966796875,294.1499938964844,284.9385986328125,284.5329895019531,285.9936218261719,285.0294189453125,290.81903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485942728393866e-09,0.0009882096201181,-0.010804790072143,0.0,0.0,0.0,-0.0070366892032325,60.0,-3.985043525695801,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,9.270794544136152e-05,297.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11065673828125,0.0,0.0,0.0001269137719646,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,7.210620969999582e-05,297.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,9.762572881300002e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,0.0004630954063031,291.0929870605469,294.1499938964844,284.9208984375,284.52557373046875,285.9750061035156,285.013427734375,290.8162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440548817541412e-09,0.0009878213750198,-0.0106858573853969,0.0,0.0,0.0,-0.0070141851902008,60.0,-3.993459463119507,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,9.270794544136152e-05,297.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11065673828125,0.0,0.0,0.0001269137719646,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,7.210620969999582e-05,297.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,9.762572881300002e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,0.0004630954063031,291.0929870605469,294.1499938964844,284.9208984375,284.52557373046875,285.9750061035156,285.013427734375,290.8162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440548817541412e-09,0.0009878213750198,-0.0106858573853969,0.0,0.0,0.0,-0.0070141851902008,60.0,-3.993459463119507,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,9.26776265259832e-05,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,0.0001268722699023,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,7.208262832136825e-05,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,9.759379463503136e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,0.0004629439499694,291.091064453125,294.1499938964844,284.9031677246094,284.5181884765625,285.9563903808594,284.997314453125,290.8134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402724407270853e-09,0.0009874979732558,-0.0105867562815546,0.0,0.0,0.0,-0.0069954339414834,60.0,-4.002129554748535,-0.0,-6.648684092169789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,9.26776265259832e-05,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,0.0001268722699023,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,7.208262832136825e-05,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,9.759379463503136e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,0.0004629439499694,291.091064453125,294.1499938964844,284.9031677246094,284.5181884765625,285.9563903808594,284.997314453125,290.8134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402724407270853e-09,0.0009874979732558,-0.0105867562815546,0.0,0.0,0.0,-0.0069954339414834,60.0,-4.002129554748535,-0.0,-6.648684092169789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,9.266492997994646e-05,297.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083068847656,0.0,0.0,0.0001268548803636,297.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083068847656,0.0,0.0,7.20727548468858e-05,297.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,9.758042870089412e-05,297.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,0.0004628805327229,291.090087890625,294.1499938964844,284.8943176269531,284.51446533203125,285.9471130371094,284.9892272949219,290.8120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873668896034,4.386882412887871e-09,0.0009873624658212,-0.0105452490970492,0.0,0.0,0.0,-0.0069875800982117,60.0,-4.006568908691406,-0.0,-6.646859418424357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072998046875,0.0,0.0,9.265384869650006e-05,297.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,0.000126839717268,297.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,7.206413283711299e-05,297.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,9.756876534083858e-05,297.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,0.0004628251772373,291.089111328125,294.1499938964844,284.88543701171875,284.51080322265625,285.9378356933594,284.9810791015625,290.8106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872484952211,4.3730530308039314e-09,0.0009872441878542,-0.0105090169236063,0.0,0.0,0.0,-0.00698072463274,60.0,-4.011072635650635,-0.0,-6.645267092153517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,9.26370994420722e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,0.0001268167834496,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,7.20511088729836e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,9.75511284195818e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,0.0004627415328286,291.087158203125,294.1499938964844,284.8677062988281,284.50341796875,285.91925048828125,284.9647521972656,290.807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352140425822881e-09,0.0009870653739199,-0.0104542234912514,0.0,0.0,0.0,-0.0069703571498394,60.0,-4.020297050476074,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,9.26370994420722e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,0.0001268167834496,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,7.20511088729836e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,9.75511284195818e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,0.0004627415328286,291.087158203125,294.1499938964844,284.8677062988281,284.50341796875,285.91925048828125,284.9647521972656,290.807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352140425822881e-09,0.0009870653739199,-0.0104542234912514,0.0,0.0,0.0,-0.0069703571498394,60.0,-4.020297050476074,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,9.262790263164788e-05,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,0.0001268041960429,297.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,7.204395660664886e-05,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036071777344,0.0,0.0,9.754144411999732e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041564941406,0.0,0.0,0.0004626955778803,291.0851745605469,294.1499938964844,284.8500061035156,284.4960632324219,285.9007263183594,284.9482421875,290.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869713103398,4.340638515287765e-09,0.0009869670029729,-0.0104240896180272,0.0,0.0,0.0,-0.0069646551273763,60.0,-4.029828071594238,-0.0,-6.641536032248041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,9.262790263164788e-05,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,0.0001268041960429,297.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,7.204395660664886e-05,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036071777344,0.0,0.0,9.754144411999732e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041564941406,0.0,0.0,0.0004626955778803,291.0851745605469,294.1499938964844,284.8500061035156,284.4960632324219,285.9007263183594,284.9482421875,290.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869713103398,4.340638515287765e-09,0.0009869670029729,-0.0104240896180272,0.0,0.0,0.0,-0.0069646551273763,60.0,-4.029828071594238,-0.0,-6.641536032248041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,9.263518586521968e-05,297.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,0.0001268141641048,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,7.20496173016727e-05,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,9.754912025528029e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,0.0004627319576684,291.0832214355469,294.1499938964844,284.83221435546875,284.48883056640625,285.8822021484375,284.9315490722656,290.80224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349665516656387e-09,0.000987044069916,-0.0104477396234869,0.0,0.0,0.0,-0.006969129666686,60.0,-4.039858341217041,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,9.263518586521968e-05,297.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,0.0001268141641048,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,7.20496173016727e-05,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,9.754912025528029e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,0.0004627319576684,291.0832214355469,294.1499938964844,284.83221435546875,284.48883056640625,285.8822021484375,284.9315490722656,290.80224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349665516656387e-09,0.000987044069916,-0.0104477396234869,0.0,0.0,0.0,-0.006969129666686,60.0,-4.039858341217041,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,9.266671986551955e-05,297.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,0.0001268573396373,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10107421875,0.0,0.0,7.207414455479011e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003723144531,0.0,0.0,9.758232772583142e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,0.0004628894967027,291.08123779296875,294.1499938964844,284.8142395019531,284.4817810058594,285.8636779785156,284.9145812988281,290.7994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.3889141210229354e-09,0.0009873795788735,-0.0105505725368857,0.0,0.0,0.0,-0.0069885863922536,60.0,-4.050886154174805,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,9.266671986551955e-05,297.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,0.0001268573396373,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10107421875,0.0,0.0,7.207414455479011e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003723144531,0.0,0.0,9.758232772583142e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,0.0004628894967027,291.08123779296875,294.1499938964844,284.8142395019531,284.4817810058594,285.8636779785156,284.9145812988281,290.7994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.3889141210229354e-09,0.0009873795788735,-0.0105505725368857,0.0,0.0,0.0,-0.0069885863922536,60.0,-4.050886154174805,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000366210937,0.0,0.0,9.269123984267937e-05,297.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002197265625,0.0,0.0,0.0001268909109057,297.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,7.209321483969688e-05,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,9.760815009940416e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10009765625,0.0,0.0,0.000463011994725,291.0802307128906,294.1499938964844,284.8052062988281,284.4783020019531,285.8544006347656,284.9059143066406,290.7980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876450058072,4.419442589664868e-09,0.000987640582025,-0.010630558244884,0.0,0.0,0.0,-0.0070037208497524,60.0,-4.056835651397705,-0.0,-6.650608952440963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992126464844,0.0,0.0,9.27215369301848e-05,297.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,0.0001269323838641,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.0,0.0,7.211678166640922e-05,297.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,9.764005517354236e-05,297.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,0.0004631633055396,291.0792541503906,294.1499938964844,284.7961120605469,284.4748840332031,285.8451538085937,284.89715576171875,290.7966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987967592664,4.457163971238742e-09,0.0009879631688818,-0.0107293892651796,0.0,0.0,0.0,-0.0070224204100668,60.0,-4.063077449798584,-0.0,-6.65495463181287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975646972656,0.0,0.0,9.279757068725304e-05,297.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,0.0001270364737138,297.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,7.217592064989731e-05,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,9.772012708708644e-05,297.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,0.000463543110527,291.0772399902344,294.1499938964844,284.77783203125,284.46807861328125,285.8266296386719,284.8793029785156,290.7937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.551853560741392e-09,0.0009887728374451,-0.0109774768352508,0.0,0.0,0.0,-0.0070693618617951,60.0,-4.076291561126709,-0.0,-6.665868568234147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975646972656,0.0,0.0,9.279757068725304e-05,297.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,0.0001270364737138,297.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,7.217592064989731e-05,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,9.772012708708644e-05,297.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,0.000463543110527,291.0772399902344,294.1499938964844,284.77783203125,284.46807861328125,285.8266296386719,284.8793029785156,290.7937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.551853560741392e-09,0.0009887728374451,-0.0109774768352508,0.0,0.0,0.0,-0.0070693618617951,60.0,-4.076291561126709,-0.0,-6.665868568234147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,9.289487934438512e-05,297.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,0.0001271696819458,297.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960998535156,0.0,0.0,7.225160516100004e-05,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,9.78226016741246e-05,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,0.0004640292027033,291.0752258300781,294.1499938964844,284.7593688964844,284.4613952636719,285.8080749511719,284.8608703613281,290.7909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673048614733943e-09,0.0009898090502247,-0.0112950066104531,0.0,0.0,0.0,-0.0071294433437287,60.0,-4.090610504150391,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,9.289487934438512e-05,297.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,0.0001271696819458,297.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960998535156,0.0,0.0,7.225160516100004e-05,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,9.78226016741246e-05,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,0.0004640292027033,291.0752258300781,294.1499938964844,284.7593688964844,284.4613952636719,285.8080749511719,284.8608703613281,290.7909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673048614733943e-09,0.0009898090502247,-0.0112950066104531,0.0,0.0,0.0,-0.0071294433437287,60.0,-4.090610504150391,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09503173828125,0.0,0.0,9.295351628679782e-05,297.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09521484375,0.0,0.0,0.0001272499503102,297.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09521484375,0.0,0.0,7.229720358736813e-05,297.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945739746094,0.0,0.0,9.788434545043856e-05,297.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,0.0004643220745492,291.0741882324219,294.1499938964844,284.7497253417969,284.4579162597656,285.7984313964844,284.8510437011719,290.7894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904382750391,4.746078641204576e-09,0.0009904336184263,-0.0114863431081175,0.0,0.0,0.0,-0.0071656475774943,60.0,-4.098481178283691,-0.0,-6.688283349376435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,9.30122987483628e-05,297.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,0.0001273304224014,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,7.234292570501566e-05,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,9.794624929782005e-05,297.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,0.0004646157321985,291.0732116699219,294.1499938964844,284.7407531738281,284.4547424316406,285.7895202636719,284.8418273925781,290.7881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910644730553,4.819300958303074e-09,0.0009910597000271,-0.0116781815886497,0.0,0.0,0.0,-0.0072019468061625,60.0,-4.1059675216674805,-0.0,-6.696743781731129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,9.314904309576376e-05,297.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927124023437,0.0,0.0,0.0001275176182389,297.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,7.244928565341979e-05,297.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,9.809024777496234e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09259033203125,0.0,0.0,0.0004652987990994,291.0711669921875,294.1499938964844,284.72198486328125,284.4481811523437,285.7709045410156,284.8221740722656,290.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989626933848967e-09,0.0009925160557031,-0.012124422006309,0.0,0.0,0.0,-0.0072863847017288,60.0,-4.122331142425537,-0.0,-6.716443579080078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,9.314904309576376e-05,297.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927124023437,0.0,0.0,0.0001275176182389,297.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,7.244928565341979e-05,297.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,9.809024777496234e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09259033203125,0.0,0.0,0.0004652987990994,291.0711669921875,294.1499938964844,284.72198486328125,284.4481811523437,285.7709045410156,284.8221740722656,290.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989626933848967e-09,0.0009925160557031,-0.012124422006309,0.0,0.0,0.0,-0.0072863847017288,60.0,-4.122331142425537,-0.0,-6.716443579080078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,9.32244656723924e-05,297.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09185791015625,0.0,0.0,0.0001276208640774,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,7.250794442370534e-05,297.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,9.816967212827876e-05,297.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,0.0004656755481846,291.0701599121094,294.1499938964844,284.7125244140625,284.44488525390625,285.7615966796875,284.8121032714844,290.78387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933245601132,5.083578002995637e-09,0.000993319437839,-0.0123705621808767,0.0,0.0,0.0,-0.0073329601436853,60.0,-4.130892753601074,-0.0,-6.727322698907301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,9.330431930720806e-05,297.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,0.0001277301926165,297.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,7.257005199790001e-05,297.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,9.82537676463835e-05,297.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,0.0004660744452849,291.0691223144531,294.1499938964844,284.7030334472656,284.44158935546875,285.7522888183594,284.8019104003906,290.7824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941752068698,5.183047324663903e-09,0.0009941699681803,-0.0126311592757701,0.0,0.0,0.0,-0.0073822713457047,60.0,-4.139682769775391,-0.0,-6.738849833709537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.089111328125,0.0,0.0,9.347728337161244e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892944335937,0.0,0.0,0.0001279669668292,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,7.270458445418626e-05,297.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,9.843590669333936e-05,297.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,0.0004669384215958,291.0670471191406,294.1499938964844,284.6839599609375,284.4350280761719,285.7336120605469,284.781005859375,290.7795715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960177121683,5.398506086606858e-09,0.0009960123570635,-0.0131956217810511,0.0,0.0,0.0,-0.0074890833348035,60.0,-4.157958030700684,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.089111328125,0.0,0.0,9.347728337161244e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892944335937,0.0,0.0,0.0001279669668292,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,7.270458445418626e-05,297.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,9.843590669333936e-05,297.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,0.0004669384215958,291.0670471191406,294.1499938964844,284.6839599609375,284.4350280761719,285.7336120605469,284.781005859375,290.7795715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960177121683,5.398506086606858e-09,0.0009960123570635,-0.0131956217810511,0.0,0.0,0.0,-0.0074890833348035,60.0,-4.157958030700684,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08740234375,0.0,0.0,9.366704034619032e-05,297.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,0.000128226733068,297.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,7.285216997843236e-05,297.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869445800781,0.0,0.0,9.863572631729768e-05,297.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,0.0004678862751461,291.06500244140625,294.1499938964844,284.6647033691406,284.42840576171875,285.71490478515625,284.759521484375,290.7767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980391478165,5.634880562155331e-09,0.0009980335598811,-0.0138148665428161,0.0,0.0,0.0,-0.0076062642037868,60.0,-4.177154541015625,-0.0,-6.791336204514664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08740234375,0.0,0.0,9.366704034619032e-05,297.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,0.000128226733068,297.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,7.285216997843236e-05,297.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869445800781,0.0,0.0,9.863572631729768e-05,297.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,0.0004678862751461,291.06500244140625,294.1499938964844,284.6647033691406,284.42840576171875,285.71490478515625,284.759521484375,290.7767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980391478165,5.634880562155331e-09,0.0009980335598811,-0.0138148665428161,0.0,0.0,0.0,-0.0076062642037868,60.0,-4.177154541015625,-0.0,-6.791336204514664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,9.387254249304532e-05,297.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,0.0001285080652451,297.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,7.301200821530074e-05,297.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.085205078125,0.0,0.0,9.885213512461632e-05,297.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,0.000468912825454,291.0628967285156,294.1499938964844,284.64532470703125,284.4217529296875,285.6961364746094,284.7375183105469,290.7738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.890880228065498e-09,0.0010002226335927,-0.0144855063408613,0.0,0.0,0.0,-0.0077331741340458,60.0,-4.197227478027344,-0.0,-6.821164788561873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,9.387254249304532e-05,297.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,0.0001285080652451,297.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,7.301200821530074e-05,297.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.085205078125,0.0,0.0,9.885213512461632e-05,297.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,0.000468912825454,291.0628967285156,294.1499938964844,284.64532470703125,284.4217529296875,285.6961364746094,284.7375183105469,290.7738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.890880228065498e-09,0.0010002226335927,-0.0144855063408613,0.0,0.0,0.0,-0.0077331741340458,60.0,-4.197227478027344,-0.0,-6.821164788561873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,9.409261838300154e-05,297.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840759277344,0.0,0.0,0.000128809333546,297.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840759277344,0.0,0.0,7.31831751181744e-05,297.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,9.90838889265433e-05,297.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,0.000470012135338,291.0608215332031,294.1499938964844,284.6257629394531,284.4149780273437,285.6773376464844,284.7150573730469,290.77099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025730589404,6.165032484517496e-09,0.0010025668889284,-0.0152036789804697,0.0,0.0,0.0,-0.0078690834343433,60.0,-4.218130588531494,-0.0,-6.853179712607016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,9.409261838300154e-05,297.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840759277344,0.0,0.0,0.000128809333546,297.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840759277344,0.0,0.0,7.31831751181744e-05,297.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,9.90838889265433e-05,297.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,0.000470012135338,291.0608215332031,294.1499938964844,284.6257629394531,284.4149780273437,285.6773376464844,284.7150573730469,290.77099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025730589404,6.165032484517496e-09,0.0010025668889284,-0.0152036789804697,0.0,0.0,0.0,-0.0078690834343433,60.0,-4.218130588531494,-0.0,-6.853179712607016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,9.420774586033076e-05,297.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08319091796875,0.0,0.0,0.000128966930788,297.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08319091796875,0.0,0.0,7.327271305257455e-05,297.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,9.920512093231082e-05,297.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08306884765625,0.0,0.0,0.0004705872270278,291.05975341796875,294.1499938964844,284.6159362792969,284.4115600585937,285.6679077148437,284.70367431640625,290.7695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037994943559,6.308451538927784e-09,0.0010037932079285,-0.0155793717131018,0.0,0.0,0.0,-0.0079401824623346,60.0,-4.228888034820557,-0.0,-6.869958468769255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821228027344,0.0,0.0,9.432590013602749e-05,297.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823059082031,0.0,0.0,0.0001291286898776,297.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823059082031,0.0,0.0,7.33646156731993e-05,297.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,9.932954708347096e-05,297.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,0.0004711774236056,291.0586853027344,294.1499938964844,284.6060791015625,284.4081115722656,285.658447265625,284.69219970703125,290.7680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050582932308,6.455644463443377e-09,0.0010050518903881,-0.0159649439156055,0.0,0.0,0.0,-0.0080131525173783,60.0,-4.239821910858154,-0.0,-6.887199788252475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0803527832031,0.0,0.0,9.457080159336329e-05,297.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.0,0.0,0.0001294639514526,297.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.0,0.0,7.3555092967581e-05,297.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799255371094,0.0,0.0,9.95874434011057e-05,297.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,0.0004724007740151,291.0565795898437,294.1499938964844,284.5862121582031,284.4010925292969,285.6395263671875,284.66900634765625,290.7652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.7607355269672115e-09,0.0010076606413349,-0.0167641080915927,0.0,0.0,0.0,-0.0081643983721733,60.0,-4.262211322784424,-0.0,-6.923004747250161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
