time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921280,297.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0803527832031,0.0,0.0,9.457080159336329e-05,297.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.0,0.0,0.0001294639514526,297.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.0,0.0,7.3555092967581e-05,297.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799255371094,0.0,0.0,9.95874434011057e-05,297.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,0.0004724007740151,291.0565795898437,294.1499938964844,284.5862121582031,284.4010925292969,285.6395263671875,284.66900634765625,290.7652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.7607355269672115e-09,0.0010076606413349,-0.0167641080915927,0.0,0.0,0.0,-0.0081643983721733,60.0,-4.262211322784424,-0.0,-6.923004747250161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785522460937,0.0,0.0,9.482552559347825e-05,297.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,0.0001298126444453,297.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,7.37532100174576e-05,297.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,9.98556788545102e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785827636719,0.0,0.0,0.000473673135275,291.054443359375,294.1499938964844,284.56622314453125,284.3939208984375,285.6205139160156,284.64556884765625,290.7623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103811509907,7.078056363241103e-09,0.001010374049656,-0.0175952743738889,0.0,0.0,0.0,-0.0083217080682516,60.0,-4.285252571105957,-0.0,-6.96034305747162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785522460937,0.0,0.0,9.482552559347825e-05,297.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,0.0001298126444453,297.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,7.37532100174576e-05,297.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,9.98556788545102e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785827636719,0.0,0.0,0.000473673135275,291.054443359375,294.1499938964844,284.56622314453125,284.3939208984375,285.6205139160156,284.64556884765625,290.7623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103811509907,7.078056363241103e-09,0.001010374049656,-0.0175952743738889,0.0,0.0,0.0,-0.0083217080682516,60.0,-4.285252571105957,-0.0,-6.96034305747162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07745361328125,0.0,0.0,9.498220606474206e-05,297.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776062011719,0.0,0.0,0.0001300271396758,297.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07763671875,0.0,0.0,7.387507503153756e-05,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770568847656,0.0,0.0,0.0001000206757453,297.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,0.0004744558245874,291.0531311035156,294.1499938964844,284.5541687011719,284.3895263671875,285.60906982421875,284.6314392089844,290.7605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120504302904,7.27324955818176e-09,0.0010120430961251,-0.0181065313518047,0.0,0.0,0.0,-0.0084184734150767,60.0,-4.2993574142456055,-0.0,-6.983361089396567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07672119140625,0.0,0.0,9.50879621086642e-05,297.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.0,0.0,0.0001301719166804,297.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.076904296875,0.0,0.0,7.39573297323659e-05,297.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,0.0001001320415525,297.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,0.0004749840882141,291.0522766113281,294.1499938964844,284.5461120605469,284.3865661621094,285.6014404296875,284.6219787597656,290.7594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013177097775,7.404996615889558e-09,0.0010131696471944,-0.0184515994042158,0.0,0.0,0.0,-0.0084837861359119,60.0,-4.308853626251221,-0.0,-6.998918422596034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07489013671875,0.0,0.0,9.53557319007814e-05,297.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,0.000130538479425,297.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,7.416558946715668e-05,297.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744934082031,0.0,0.0,0.0001004140140139,297.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.074951171875,0.0,0.0,0.0004763216420542,291.05010986328125,294.1499938964844,284.5258178710937,284.3789978027344,285.582275390625,284.5982971191406,290.7565002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160298552364,7.738576890403692e-09,0.0010160220554098,-0.0193252749741077,0.0,0.0,0.0,-0.0086491564288735,60.0,-4.332915306091309,-0.0,-7.0383869399393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07489013671875,0.0,0.0,9.53557319007814e-05,297.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,0.000130538479425,297.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,7.416558946715668e-05,297.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744934082031,0.0,0.0,0.0001004140140139,297.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.074951171875,0.0,0.0,0.0004763216420542,291.05010986328125,294.1499938964844,284.5258178710937,284.3789978027344,285.582275390625,284.5982971191406,290.7565002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160298552364,7.738576890403692e-09,0.0010160220554098,-0.0193252749741077,0.0,0.0,0.0,-0.0086491564288735,60.0,-4.332915306091309,-0.0,-7.0383869399393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.073974609375,0.0,0.0,9.549078095005824e-05,297.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741271972656,0.0,0.0,0.0001307233615079,297.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741577148437,0.0,0.0,7.427063246723264e-05,297.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735778808594,0.0,0.0,0.0001005562226055,297.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07403564453125,0.0,0.0,0.0004769962397404,291.04901123046875,294.1499938964844,284.515625,284.3751220703125,285.5726623535156,284.58642578125,290.7550354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174686321988,7.906820087555388e-09,0.0010174607159569,-0.0197659023106098,0.0,0.0,0.0,-0.0087325619533658,60.0,-4.345088481903076,-0.0,-7.058335427245765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07305908203125,0.0,0.0,9.562609920976683e-05,297.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732116699219,0.0,0.0,0.0001309086073888,297.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732116699219,0.0,0.0,7.437587919412181e-05,297.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726623535156,0.0,0.0,0.0001006987295113,297.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730895996094,0.0,0.0,0.0004776722053065,291.0479431152344,294.1499938964844,284.5054016113281,284.3711853027344,285.56304931640625,284.5745544433594,290.7535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189103195443,8.075406121577089e-09,0.0010189022868871,-0.0202074144035577,0.0,0.0,0.0,-0.0088161369785666,60.0,-4.35732889175415,-0.0,-7.078352837197599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711975097656,0.0,0.0,9.589602996129544e-05,297.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,0.0001312781241722,297.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,7.458582695107907e-05,297.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07080078125,0.0,0.0,0.0001009829720715,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,0.0004790205275639,291.0457458496094,294.1499938964844,284.4848327636719,284.3631286621094,285.54376220703125,284.5508728027344,290.7506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217861272394,8.411676688524494e-09,0.0010217777453362,-0.0210880450904369,0.0,0.0,0.0,-0.008982840925455,60.0,-4.381947994232178,-0.0,-7.118364919733723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711975097656,0.0,0.0,9.589602996129544e-05,297.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,0.0001312781241722,297.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,7.458582695107907e-05,297.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07080078125,0.0,0.0,0.0001009829720715,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,0.0004790205275639,291.0457458496094,294.1499938964844,284.4848327636719,284.3631286621094,285.54376220703125,284.5508728027344,290.7506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217861272394,8.411676688524494e-09,0.0010217777453362,-0.0210880450904369,0.0,0.0,0.0,-0.008982840925455,60.0,-4.381947994232178,-0.0,-7.118364919733723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693054199219,0.0,0.0,9.616206807550044e-05,297.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694580078125,0.0,0.0,0.0001316423295065,297.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694885253906,0.0,0.0,7.479274063371122e-05,297.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689392089844,0.0,0.0,0.0001012631328194,297.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693664550781,0.0,0.0,0.0004803494666703,291.04351806640625,294.1499938964844,284.4641418457031,284.3547668457031,285.5243530273437,284.5272216796875,290.7476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246204910799,8.743109347619793e-09,0.0010246117599308,-0.0219559576362371,0.0,0.0,0.0,-0.0091471457853913,60.0,-4.406638622283936,-0.0,-7.157910886235187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693054199219,0.0,0.0,9.616206807550044e-05,297.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694580078125,0.0,0.0,0.0001316423295065,297.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694885253906,0.0,0.0,7.479274063371122e-05,297.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689392089844,0.0,0.0,0.0001012631328194,297.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693664550781,0.0,0.0,0.0004803494666703,291.04351806640625,294.1499938964844,284.4641418457031,284.3547668457031,285.5243530273437,284.5272216796875,290.7476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246204910799,8.743109347619793e-09,0.0010246117599308,-0.0219559576362371,0.0,0.0,0.0,-0.0091471457853913,60.0,-4.406638622283936,-0.0,-7.157910886235187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674133300781,0.0,0.0,9.642043733038008e-05,297.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06756591796875,0.0,0.0,0.0001319960283581,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675964355469,0.0,0.0,7.499369530705735e-05,297.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670471191406,0.0,0.0,0.0001015352099784,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,0.0004816400760319,291.0412902832031,294.1499938964844,284.4433288574219,284.3460693359375,285.5049133300781,284.5036926269531,290.7447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273731313645,9.0649843187407e-09,0.0010273640509694,-0.0227987952530384,0.0,0.0,0.0,-0.0093067130073904,60.0,-4.431230068206787,-0.0,-7.196422302513383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674133300781,0.0,0.0,9.642043733038008e-05,297.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06756591796875,0.0,0.0,0.0001319960283581,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675964355469,0.0,0.0,7.499369530705735e-05,297.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670471191406,0.0,0.0,0.0001015352099784,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,0.0004816400760319,291.0412902832031,294.1499938964844,284.4433288574219,284.3460693359375,285.5049133300781,284.5036926269531,290.7447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273731313645,9.0649843187407e-09,0.0010273640509694,-0.0227987952530384,0.0,0.0,0.0,-0.0093067130073904,60.0,-4.431230068206787,-0.0,-7.196422302513383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,9.666699770605192e-05,297.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,0.0001323335600318,297.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,7.518546772189438e-05,297.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,0.0001017948452499,297.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,0.0004828716919291,291.0390625,294.1499938964844,284.42236328125,284.3370666503906,285.4853820800781,284.4802551269531,290.74176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300000431016,9.372143949804013e-09,0.0010299906134605,-0.023603057488799,0.0,0.0,0.0,-0.0094589861109852,60.0,-4.455537796020508,-0.0,-7.233268917161696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,9.666699770605192e-05,297.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,0.0001323335600318,297.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,7.518546772189438e-05,297.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,0.0001017948452499,297.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,0.0004828716919291,291.0390625,294.1499938964844,284.42236328125,284.3370666503906,285.4853820800781,284.4802551269531,290.74176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300000431016,9.372143949804013e-09,0.0010299906134605,-0.023603057488799,0.0,0.0,0.0,-0.0094589861109852,60.0,-4.455537796020508,-0.0,-7.233268917161696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645446777344,0.0,0.0,9.6784409834072e-05,297.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.064697265625,0.0,0.0,0.0001324942859355,297.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647277832031,0.0,0.0,7.527678826591e-05,297.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,0.0001019184928736,297.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646057128906,0.0,0.0,0.0004834581923205,291.0379333496094,294.1499938964844,284.41180419921875,284.3324279785156,285.4755859375,284.4685974121094,290.7402648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312509257346,9.518416277387589e-09,0.0010312413796782,-0.0239860378205776,0.0,0.0,0.0,-0.0095314988866448,60.0,-4.467515468597412,-0.0,-7.250848454987135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635986328125,0.0,0.0,9.68972744885832e-05,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0637512207031,0.0,0.0,0.0001326487981714,297.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0637512207031,0.0,0.0,7.536457269452512e-05,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.063232421875,0.0,0.0,0.0001020373456412,297.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636291503906,0.0,0.0,0.0004840219917241,291.03680419921875,294.1499938964844,284.4012451171875,284.32769775390625,285.4657592773437,284.4569702148437,290.7388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324533795937,9.659026467545573e-09,0.001032443717122,-0.0243541840463876,0.0,0.0,0.0,-0.009601205587387,60.0,-4.479351043701172,-0.0,-7.267767898611055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616455078125,0.0,0.0,9.710654558148236e-05,297.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617980957031,0.0,0.0,0.0001329352817265,297.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06182861328125,0.0,0.0,7.55273358663544e-05,297.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,0.0001022577125695,297.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06170654296875,0.0,0.0,0.0004850673140026,291.0345458984375,294.1499938964844,284.3800354003906,284.3179626464844,285.4460754394531,284.433837890625,290.7358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346829658374,9.919722820939114e-09,0.0010346729541197,-0.0250367149710655,0.0,0.0,0.0,-0.0097304442897439,60.0,-4.502469539642334,-0.0,-7.299188808929102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616455078125,0.0,0.0,9.710654558148236e-05,297.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617980957031,0.0,0.0,0.0001329352817265,297.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06182861328125,0.0,0.0,7.55273358663544e-05,297.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,0.0001022577125695,297.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06170654296875,0.0,0.0,0.0004850673140026,291.0345458984375,294.1499938964844,284.3800354003906,284.3179626464844,285.4460754394531,284.433837890625,290.7358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346829658374,9.919722820939114e-09,0.0010346729541197,-0.0250367149710655,0.0,0.0,0.0,-0.0097304442897439,60.0,-4.502469539642334,-0.0,-7.299188808929102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597229003906,0.0,0.0,9.728982695378364e-05,297.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0598449707031,0.0,0.0,0.0001331861858488,297.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05987548828125,0.0,0.0,7.56698937038891e-05,297.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,0.0001024507291731,297.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05975341796875,0.0,0.0,0.0004859828623011,291.0322570800781,294.1499938964844,284.3586730957031,284.30780029296875,285.42633056640625,284.41082763671875,290.7327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366356000304,1.0148052176361944e-08,0.0010366254718974,-0.025634478777647,0.0,0.0,0.0,-0.0098436372354626,60.0,-4.5246429443359375,-0.0,-7.326764261961216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597229003906,0.0,0.0,9.728982695378364e-05,297.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0598449707031,0.0,0.0,0.0001331861858488,297.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05987548828125,0.0,0.0,7.56698937038891e-05,297.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,0.0001024507291731,297.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05975341796875,0.0,0.0,0.0004859828623011,291.0322570800781,294.1499938964844,284.3586730957031,284.30780029296875,285.42633056640625,284.41082763671875,290.7327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366356000304,1.0148052176361944e-08,0.0010366254718974,-0.025634478777647,0.0,0.0,0.0,-0.0098436372354626,60.0,-4.5246429443359375,-0.0,-7.326764261961216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,9.739701636135578e-05,297.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585327148437,0.0,0.0,0.0001333329128101,297.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585327148437,0.0,0.0,7.57532543502748e-05,297.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580139160156,0.0,0.0,0.0001025635938276,297.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05841064453125,0.0,0.0,0.00048651828547,291.0307006835937,294.1499938964844,284.34405517578125,284.3006286621094,285.4128723144531,284.395263671875,290.7307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377775179222,1.0281573814552304e-08,0.0010377672733739,-0.0259840227663517,0.0,0.0,0.0,-0.0099098300561308,60.0,-4.539047718048096,-0.0,-7.342914187802307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577392578125,0.0,0.0,9.744203998707236e-05,297.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,0.000133394554723,297.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,7.578827353427187e-05,297.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,0.0001026110112434,297.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05780029296875,0.0,0.0,0.0004867431998718,291.02996826171875,294.1499938964844,284.3371887207031,284.29718017578125,285.4065246582031,284.3879699707031,290.7297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382572654634,1.0337663169934784e-08,0.0010382469044998,-0.0261308550834655,0.0,0.0,0.0,-0.0099376356229186,60.0,-4.545630931854248,-0.0,-7.349703423642495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557861328125,0.0,0.0,9.755804057931527e-05,297.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,0.0001335533597739,297.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,7.587849540868774e-05,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.055419921875,0.0,0.0,0.0001027331672958,297.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,0.0004873226280324,291.0276794433594,294.1499938964844,284.3155822753906,284.2861328125,285.3866271972656,284.3652648925781,290.72674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394930141046,1.0482157364322122e-08,0.0010394825367257,-0.0265091080218553,0.0,0.0,0.0,-0.0100092682987451,60.0,-4.5652031898498535,-0.0,-7.367207643937945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557861328125,0.0,0.0,9.755804057931527e-05,297.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,0.0001335533597739,297.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,7.587849540868774e-05,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.055419921875,0.0,0.0,0.0001027331672958,297.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,0.0004873226280324,291.0276794433594,294.1499938964844,284.3155822753906,284.2861328125,285.3866271972656,284.3652648925781,290.72674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394930141046,1.0482157364322122e-08,0.0010394825367257,-0.0265091080218553,0.0,0.0,0.0,-0.0100092682987451,60.0,-4.5652031898498535,-0.0,-7.367207643937945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547790527344,0.0,0.0,9.760085958987474e-05,297.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.054931640625,0.0,0.0,0.0001336119748884,297.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.054931640625,0.0,0.0,7.591180474264547e-05,297.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,0.0001027782636811,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548095703125,0.0,0.0,0.0004875365411862,291.0265197753906,294.1499938964844,284.3047180175781,284.2804260253906,285.3766784667969,284.3539733886719,290.7252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399491293355,1.0535491590246693e-08,0.0010399386519566,-0.0266487225890159,0.0,0.0,0.0,-0.0100357085466384,60.0,-4.574366569519043,-0.0,-7.373674293376099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538024902344,0.0,0.0,9.763273556018248e-05,297.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539245605469,0.0,0.0,0.0001336556160822,297.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539245605469,0.0,0.0,7.5936593930237e-05,297.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534362792969,0.0,0.0,0.0001028118276735,297.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,0.0004876957682427,291.0253601074219,294.1499938964844,284.2938232421875,284.27459716796875,285.3667297363281,284.3427124023437,290.72369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402887128293,1.0575189612893613e-08,0.001040278119035,-0.0267526414245367,0.0,0.0,0.0,-0.0100553892552852,60.0,-4.583072185516357,-0.0,-7.378489641496344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517883300781,0.0,0.0,9.766125003807248e-05,297.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519104003906,0.0,0.0,0.0001336946443188,297.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05194091796875,0.0,0.0,7.595877104904503e-05,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,0.0001028418628266,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05181884765625,0.0,0.0,0.0004878382023889,291.0230407714844,294.1499938964844,284.27197265625,284.2625732421875,285.34674072265625,284.3203430175781,290.7206420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405924404039,1.0610682110723246e-08,0.0010405818466097,-0.0268455483019351,0.0,0.0,0.0,-0.0100729847326874,60.0,-4.598994255065918,-0.0,-7.38279553047505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517883300781,0.0,0.0,9.766125003807248e-05,297.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519104003906,0.0,0.0,0.0001336946443188,297.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05194091796875,0.0,0.0,7.595877104904503e-05,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,0.0001028418628266,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05181884765625,0.0,0.0,0.0004878382023889,291.0230407714844,294.1499938964844,284.27197265625,284.2625732421875,285.34674072265625,284.3203430175781,290.7206420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405924404039,1.0610682110723246e-08,0.0010405818466097,-0.0268455483019351,0.0,0.0,0.0,-0.0100729847326874,60.0,-4.598994255065918,-0.0,-7.38279553047505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497741699219,0.0,0.0,9.763908747117966e-05,297.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499267578125,0.0,0.0,0.0001336643035756,297.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499267578125,0.0,0.0,7.594153430545703e-05,297.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494384765625,0.0,0.0,0.0001028185215545,297.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498352050781,0.0,0.0,0.000487727462314,291.02069091796875,294.1499938964844,284.25,284.25,285.3267517089844,284.2981262207031,290.7175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403561173006,1.0583026899269043e-08,0.0010403455235064,-0.0267731565982103,0.0,0.0,0.0,-0.0100592756643891,60.0,-4.612725734710693,-0.0,-7.379440347676791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497741699219,0.0,0.0,9.763908747117966e-05,297.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499267578125,0.0,0.0,0.0001336643035756,297.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499267578125,0.0,0.0,7.594153430545703e-05,297.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494384765625,0.0,0.0,0.0001028185215545,297.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498352050781,0.0,0.0,0.000487727462314,291.02069091796875,294.1499938964844,284.25,284.25,285.3267517089844,284.2981262207031,290.7175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403561173006,1.0583026899269043e-08,0.0010403455235064,-0.0267731565982103,0.0,0.0,0.0,-0.0100592756643891,60.0,-4.612725734710693,-0.0,-7.379440347676791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477600097656,0.0,0.0,9.7581694717519e-05,297.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04791259765625,0.0,0.0,0.0001335857377853,297.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04791259765625,0.0,0.0,7.589689630549401e-05,297.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04742431640625,0.0,0.0,0.0001027580874506,297.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478210449219,0.0,0.0,0.000487440789584,291.01837158203125,294.1499938964844,284.223876953125,284.223876953125,285.3066711425781,284.2754821777344,290.7144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397443547844,1.0511485015740618e-08,0.0010397337609902,-0.0265858806669712,0.0,0.0,0.0,-0.0100238099694252,60.0,-4.625484466552734,-0.0,-7.37076319978769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477600097656,0.0,0.0,9.7581694717519e-05,297.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04791259765625,0.0,0.0,0.0001335857377853,297.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04791259765625,0.0,0.0,7.589689630549401e-05,297.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04742431640625,0.0,0.0,0.0001027580874506,297.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478210449219,0.0,0.0,0.000487440789584,291.01837158203125,294.1499938964844,284.223876953125,284.223876953125,285.3066711425781,284.2754821777344,290.7144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397443547844,1.0511485015740618e-08,0.0010397337609902,-0.0265858806669712,0.0,0.0,0.0,-0.0100238099694252,60.0,-4.625484466552734,-0.0,-7.37076319978769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457458496094,0.0,0.0,9.750892058946192e-05,297.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458679199219,0.0,0.0,0.0001334861008217,297.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,7.584028935525566e-05,297.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04541015625,0.0,0.0,0.000102681449789,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457763671875,0.0,0.0,0.0004870772536378,291.0160217285156,294.1499938964844,284.18994140625,284.18994140625,285.28643798828125,284.2501525878906,290.7113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389685630798,1.0420770912844546e-08,0.0010389582021161,-0.0263484138995409,0.0,0.0,0.0,-0.0099788391962647,60.0,-4.64150333404541,-0.0,-7.359768972037274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457458496094,0.0,0.0,9.750892058946192e-05,297.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458679199219,0.0,0.0,0.0001334861008217,297.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,7.584028935525566e-05,297.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04541015625,0.0,0.0,0.000102681449789,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457763671875,0.0,0.0,0.0004870772536378,291.0160217285156,294.1499938964844,284.18994140625,284.18994140625,285.28643798828125,284.2501525878906,290.7113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389685630798,1.0420770912844546e-08,0.0010389582021161,-0.0263484138995409,0.0,0.0,0.0,-0.0099788391962647,60.0,-4.64150333404541,-0.0,-7.359768972037274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04473876953125,0.0,0.0,9.746728028403596e-05,297.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448608398437,0.0,0.0,0.0001334291009698,297.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448608398437,0.0,0.0,7.580790406791493e-05,297.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,0.0001026376048685,297.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447692871094,0.0,0.0,0.0004868692485615,291.0148620605469,294.1499938964844,284.1702575683594,284.1702575683594,285.2762145996094,284.2359619140625,290.7098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038524787873,1.0368872871424628e-08,0.0010385144269093,-0.0262125562876462,0.0,0.0,0.0,-0.0099531114101409,60.0,-4.651175022125244,-0.0,-7.353482089911267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.043701171875,0.0,0.0,9.74224167293869e-05,297.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,0.0001333676918875,297.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,7.577300857519731e-05,297.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433959960937,0.0,0.0,0.0001025903620757,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04376220703125,0.0,0.0,0.000486645149067,291.013671875,294.1499938964844,284.1488647460937,284.1488647460937,285.2658996582031,284.2204895019531,290.7082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380466701462,1.0312957599012408e-08,0.0010380363091826,-0.0260661784559488,0.0,0.0,0.0,-0.0099253915250301,60.0,-4.661959648132324,-0.0,-7.346712038724945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04168701171875,0.0,0.0,9.732381295179948e-05,297.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04180908203125,0.0,0.0,0.0001332327083218,297.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04180908203125,0.0,0.0,7.569631998194382e-05,297.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413513183594,0.0,0.0,0.0001024865268846,297.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,0.0004861525958403,291.0113220214844,294.1499938964844,284.1011962890625,284.1011962890625,285.24493408203125,284.18572998046875,290.7051696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369957890361,1.0190066568327438e-08,0.0010369855444878,-0.0257444661110639,0.0,0.0,0.0,-0.0098644699901342,60.0,-4.686581134796143,-0.0,-7.331843931979165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04168701171875,0.0,0.0,9.732381295179948e-05,297.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04180908203125,0.0,0.0,0.0001332327083218,297.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04180908203125,0.0,0.0,7.569631998194382e-05,297.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413513183594,0.0,0.0,0.0001024865268846,297.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,0.0004861525958403,291.0113220214844,294.1499938964844,284.1011962890625,284.1011962890625,285.24493408203125,284.18572998046875,290.7051696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369957890361,1.0190066568327438e-08,0.0010369855444878,-0.0257444661110639,0.0,0.0,0.0,-0.0098644699901342,60.0,-4.686581134796143,-0.0,-7.331843931979165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
