time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923740,297.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.0,0.0,9.721462993184105e-05,297.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397644042969,0.0,0.0,0.0001330832456005,297.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397644042969,0.0,0.0,7.561140228062868e-05,297.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.039306640625,0.0,0.0,0.0001023715594783,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396728515625,0.0,0.0,0.0004856072482652,291.00897216796875,294.1499938964844,284.04754638671875,284.04754638671875,285.22344970703125,284.14569091796875,290.7020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358322178944,1.0054001187143058e-08,0.0010358220897614,-0.0253882557153701,0.0,0.0,0.0,-0.0097970170900225,60.0,-4.715050220489502,-0.0,-7.315399130902733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.0,0.0,9.721462993184105e-05,297.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397644042969,0.0,0.0,0.0001330832456005,297.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397644042969,0.0,0.0,7.561140228062868e-05,297.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.039306640625,0.0,0.0,0.0001023715594783,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396728515625,0.0,0.0,0.0004856072482652,291.00897216796875,294.1499938964844,284.04754638671875,284.04754638671875,285.22344970703125,284.14569091796875,290.7020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358322178944,1.0054001187143058e-08,0.0010358220897614,-0.0253882557153701,0.0,0.0,0.0,-0.0097970170900225,60.0,-4.715050220489502,-0.0,-7.315399130902733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380554199219,0.0,0.0,9.712547034723684e-05,297.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,0.0001329611841356,297.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382080078125,0.0,0.0,7.55420551286079e-05,297.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.0,0.0,0.0001022776705212,297.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381164550781,0.0,0.0,0.0004851618723478,291.0071716308594,294.1499938964844,284.003173828125,284.003173828125,285.20672607421875,284.1116943359375,290.6996154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348820360377,9.942889178660153e-09,0.00103487202432,-0.0250973645597696,0.0,0.0,0.0,-0.0097419340163469,60.0,-4.739039897918701,-0.0,-7.301984084051585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,9.709632286103442e-05,297.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376892089844,0.0,0.0,0.000132921282784,297.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377197265625,0.0,0.0,7.55193832446821e-05,297.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372619628906,0.0,0.0,0.0001022469732561,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03759765625,0.0,0.0,0.000485016265884,291.006591796875,294.1499938964844,283.98858642578125,283.98858642578125,285.20135498046875,284.100341796875,290.6988830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345713235437,9.90655912858074e-09,0.0010345614282414,-0.0250022523105144,0.0,0.0,0.0,-0.0097239231690764,60.0,-4.747001647949219,-0.0,-7.297600035371944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355224609375,0.0,0.0,9.697025234345348e-05,297.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0001327486970694,297.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,7.542132516391575e-05,297.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351867675781,0.0,0.0,0.0001021142234094,297.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355529785156,0.0,0.0,0.0004843865172006,291.0042419433594,294.1499938964844,283.92486572265625,283.92486572265625,285.1785888671875,284.04998779296875,290.6957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332277743145,9.749453688812082e-09,0.0010332181118428,-0.0245909355580806,0.0,0.0,0.0,-0.0096460403874516,60.0,-4.782041549682617,-0.0,-7.278659097664787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355224609375,0.0,0.0,9.697025234345348e-05,297.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0001327486970694,297.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,7.542132516391575e-05,297.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351867675781,0.0,0.0,0.0001021142234094,297.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355529785156,0.0,0.0,0.0004843865172006,291.0042419433594,294.1499938964844,283.92486572265625,283.92486572265625,285.1785888671875,284.04998779296875,290.6957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332277743145,9.749453688812082e-09,0.0010332181118428,-0.0245909355580806,0.0,0.0,0.0,-0.0096460403874516,60.0,-4.782041549682617,-0.0,-7.278659097664787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,9.690471779322252e-05,297.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346069335937,0.0,0.0,0.000132658984512,297.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346069335937,0.0,0.0,7.53703570808284e-05,297.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341796875,0.0,0.0,0.0001020452109514,297.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345153808594,0.0,0.0,0.0004840591573156,291.0030517578125,294.1499938964844,283.89141845703125,283.89141845703125,285.1669006347656,284.02301025390625,290.6941223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325293987989,9.667786571299077e-09,0.0010325197363272,-0.0243771187961101,0.0,0.0,0.0,-0.0096055539324879,60.0,-4.8006110191345215,-0.0,-7.268822344030923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.033447265625,0.0,0.0,9.683772805146872e-05,297.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335693359375,0.0,0.0,0.0001325672783423,297.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335693359375,0.0,0.0,7.531825394835323e-05,297.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331420898437,0.0,0.0,0.0001019746705424,297.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334777832031,0.0,0.0,0.000483724521473,291.0018615722656,294.1499938964844,283.85699462890625,283.85699462890625,285.1549987792969,283.9949645996094,290.6925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318155400454,9.584303128917782e-09,0.0010318058775737,-0.0241585448384284,0.0,0.0,0.0,-0.0095641678199172,60.0,-4.819794178009033,-0.0,-7.258773848661805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313720703125,0.0,0.0,9.669998689787462e-05,297.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.031494140625,0.0,0.0,0.0001323787000728,297.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.031494140625,0.0,0.0,7.521111547248438e-05,297.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03106689453125,0.0,0.0,0.0001018296170514,297.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314025878906,0.0,0.0,0.0004830364778172,290.9994812011719,294.1499938964844,283.7856140136719,283.7856140136719,285.1306457519531,283.9358825683594,290.6893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.412647550277596e-09,0.0010303381131961,-0.0237091071903705,0.0,0.0,0.0,-0.0094790710136294,60.0,-4.859799861907959,-0.0,-7.238134003273444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313720703125,0.0,0.0,9.669998689787462e-05,297.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.031494140625,0.0,0.0,0.0001323787000728,297.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.031494140625,0.0,0.0,7.521111547248438e-05,297.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03106689453125,0.0,0.0,0.0001018296170514,297.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314025878906,0.0,0.0,0.0004830364778172,290.9994812011719,294.1499938964844,283.7856140136719,283.7856140136719,285.1306457519531,283.9358825683594,290.6893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.412647550277596e-09,0.0010303381131961,-0.0237091071903705,0.0,0.0,0.0,-0.0094790710136294,60.0,-4.859799861907959,-0.0,-7.238134003273444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.029296875,0.0,0.0,9.655817120801656e-05,297.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,0.0001321845629718,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,7.510081923101097e-05,297.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02899169921875,0.0,0.0,0.0001016802852973,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293273925781,0.0,0.0,0.0004823280905839,290.9971008300781,294.1499938964844,283.7113037109375,283.7113037109375,285.1054077148437,283.8731689453125,290.6861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288362391293,9.235929354645124e-09,0.0010288270423188,-0.0232463981956243,0.0,0.0,0.0,-0.009391464293003,60.0,-4.901741981506348,-0.0,-7.216916486640913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.029296875,0.0,0.0,9.655817120801656e-05,297.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,0.0001321845629718,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,7.510081923101097e-05,297.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02899169921875,0.0,0.0,0.0001016802852973,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293273925781,0.0,0.0,0.0004823280905839,290.9971008300781,294.1499938964844,283.7113037109375,283.7113037109375,285.1054077148437,283.8731689453125,290.6861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288362391293,9.235929354645124e-09,0.0010288270423188,-0.0232463981956243,0.0,0.0,0.0,-0.009391464293003,60.0,-4.901741981506348,-0.0,-7.216916486640913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272216796875,0.0,0.0,9.641342330724e-05,297.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273132324219,0.0,0.0,0.0001319864095421,297.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,7.49882310628891e-05,297.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02691650390625,0.0,0.0,0.0001015278539853,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272521972656,0.0,0.0,0.0004816050059162,290.9947204589844,294.1499938964844,283.6347045898437,283.6347045898437,285.0793151855469,283.8073425292969,290.68292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055544758496126e-09,0.0010272846557199,-0.0227740779519081,0.0,0.0,0.0,-0.009302039630711,60.0,-4.945210933685303,-0.0,-7.195291118478053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272216796875,0.0,0.0,9.641342330724e-05,297.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273132324219,0.0,0.0,0.0001319864095421,297.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,7.49882310628891e-05,297.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02691650390625,0.0,0.0,0.0001015278539853,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272521972656,0.0,0.0,0.0004816050059162,290.9947204589844,294.1499938964844,283.6347045898437,283.6347045898437,285.0793151855469,283.8073425292969,290.68292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055544758496126e-09,0.0010272846557199,-0.0227740779519081,0.0,0.0,0.0,-0.009302039630711,60.0,-4.945210933685303,-0.0,-7.195291118478053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251159667969,0.0,0.0,9.626676910556851e-05,297.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252380371094,0.0,0.0,0.0001317856513196,297.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252380371094,0.0,0.0,7.487417315132916e-05,297.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248413085937,0.0,0.0,0.0001013734217849,297.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.025146484375,0.0,0.0,0.0004808724625036,290.9923400878906,294.1499938964844,283.556396484375,283.556396484375,285.0522766113281,283.73895263671875,290.6796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257308604195,8.872794943215467e-09,0.0010257220128551,-0.0222955476492643,0.0,0.0,0.0,-0.0092114433646202,60.0,-4.989818572998047,-0.0,-7.173414928729471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251159667969,0.0,0.0,9.626676910556851e-05,297.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252380371094,0.0,0.0,0.0001317856513196,297.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252380371094,0.0,0.0,7.487417315132916e-05,297.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248413085937,0.0,0.0,0.0001013734217849,297.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.025146484375,0.0,0.0,0.0004808724625036,290.9923400878906,294.1499938964844,283.556396484375,283.556396484375,285.0522766113281,283.73895263671875,290.6796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257308604195,8.872794943215467e-09,0.0010257220128551,-0.0222955476492643,0.0,0.0,0.0,-0.0092114433646202,60.0,-4.989818572998047,-0.0,-7.173414928729471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240783691406,0.0,0.0,9.6193041827064e-05,297.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242004394531,0.0,0.0,0.0001316847192356,297.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242004394531,0.0,0.0,7.481682405341417e-05,297.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,0.0001012957873172,297.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02410888671875,0.0,0.0,0.000480504182633,290.9911499023437,294.1499938964844,283.51678466796875,283.51678466796875,285.0384216308594,283.70391845703125,290.67803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249451734125,8.780919991124847e-09,0.0010249363258481,-0.0220549684017896,0.0,0.0,0.0,-0.0091658970341086,60.0,-5.01244068145752,-0.0,-7.16242993803462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02301025390625,0.0,0.0,9.611921268515287e-05,297.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02313232421875,0.0,0.0,0.0001315836561843,297.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231628417969,0.0,0.0,7.475940947188064e-05,297.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227355957031,0.0,0.0,0.0001012180437101,297.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230712890625,0.0,0.0,0.0004801354079972,290.9899597167969,294.1499938964844,283.4769897460937,283.4769897460937,285.0242919921875,283.66845703125,290.6764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241584386676,8.688925134947567e-09,0.0010241497075185,-0.0218140687793493,0.0,0.0,0.0,-0.0091202910989522,60.0,-5.035192489624023,-0.0,-7.151438552455147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209350585937,0.0,0.0,9.597169264452532e-05,297.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210266113281,0.0,0.0,0.0001313816901529,297.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,7.464466762030497e-05,297.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206298828125,0.0,0.0,0.000101062694739,297.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,0.0004793984990101,290.987548828125,294.1499938964844,283.3971252441406,283.3971252441406,284.9954528808594,283.5965576171875,290.6731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505091741994875e-09,0.0010225777514278,-0.0213326700031757,0.0,0.0,0.0,-0.0090291565284132,60.0,-5.08090353012085,-0.0,-7.129499834945818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209350585937,0.0,0.0,9.597169264452532e-05,297.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210266113281,0.0,0.0,0.0001313816901529,297.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,7.464466762030497e-05,297.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206298828125,0.0,0.0,0.000101062694739,297.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,0.0004793984990101,290.987548828125,294.1499938964844,283.3971252441406,283.3971252441406,284.9954528808594,283.5965576171875,290.6731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505091741994875e-09,0.0010225777514278,-0.0213326700031757,0.0,0.0,0.0,-0.0090291565284132,60.0,-5.08090353012085,-0.0,-7.129499834945818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188293457031,0.0,0.0,9.582506027072668e-05,297.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189208984375,0.0,0.0,0.0001311809610342,297.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189208984375,0.0,0.0,7.453061698470265e-05,297.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185241699219,0.0,0.0,0.0001009082843665,297.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01885986328125,0.0,0.0,0.0004786660138051,290.9851379394531,294.1499938964844,283.3173522949219,283.3173522949219,284.9657287597656,283.523681640625,290.6698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322366795709968e-09,0.0010210153413936,-0.0208541620522737,0.0,0.0,0.0,-0.0089385723695158,60.0,-5.126611709594727,-0.0,-7.107726673893924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188293457031,0.0,0.0,9.582506027072668e-05,297.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189208984375,0.0,0.0,0.0001311809610342,297.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189208984375,0.0,0.0,7.453061698470265e-05,297.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185241699219,0.0,0.0,0.0001009082843665,297.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01885986328125,0.0,0.0,0.0004786660138051,290.9851379394531,294.1499938964844,283.3173522949219,283.3173522949219,284.9657287597656,283.523681640625,290.6698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322366795709968e-09,0.0010210153413936,-0.0208541620522737,0.0,0.0,0.0,-0.0089385723695158,60.0,-5.126611709594727,-0.0,-7.107726673893924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170288085937,0.0,0.0,9.570322436047718e-05,297.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,0.0001310141669819,297.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,7.443585491273552e-05,297.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167541503906,0.0,0.0,0.0001007799874059,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170593261719,0.0,0.0,0.0004780574236065,290.9831237792969,294.1499938964844,283.2509155273437,283.2509155273437,284.9400329589844,283.46209716796875,290.66705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197253432124,8.170546017538527e-09,0.0010197170777246,-0.0204565729945898,0.0,0.0,0.0,-0.0088633084669709,60.0,-5.164701461791992,-0.0,-7.089661835379958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166931152344,0.0,0.0,9.5680145022925e-05,297.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168151855469,0.0,0.0,0.0001309825747739,297.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168151855469,0.0,0.0,7.441790512530133e-05,297.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01641845703125,0.0,0.0,0.0001007556857075,297.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,0.000477942143334,290.9827575683594,294.1499938964844,283.23834228515625,283.23834228515625,284.9350891113281,283.45037841796875,290.6665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194793576374,8.141787688487057e-09,0.0010194712085649,-0.0203812569379806,0.0,0.0,0.0,-0.0088490517809987,60.0,-5.171920776367188,-0.0,-7.086241993192743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145874023437,0.0,0.0,9.553771815262736e-05,297.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146789550781,0.0,0.0,0.0001307876082137,297.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01470947265625,0.0,0.0,7.4307135946583e-05,297.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143127441406,0.0,0.0,0.0001006057136692,297.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,0.0004772307293023,290.9803466796875,294.1499938964844,283.1606750488281,283.1606750488281,284.9036560058594,283.3771667480469,290.6632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179615346714,7.964311876662578e-09,0.0010179536184296,-0.0199164673686027,0.0,0.0,0.0,-0.0087610697373747,60.0,-5.216439247131348,-0.0,-7.06515876913727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145874023437,0.0,0.0,9.553771815262736e-05,297.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146789550781,0.0,0.0,0.0001307876082137,297.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01470947265625,0.0,0.0,7.4307135946583e-05,297.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143127441406,0.0,0.0,0.0001006057136692,297.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,0.0004772307293023,290.9803466796875,294.1499938964844,283.1606750488281,283.1606750488281,284.9036560058594,283.3771667480469,290.6632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179615346714,7.964311876662578e-09,0.0010179536184296,-0.0199164673686027,0.0,0.0,0.0,-0.0087610697373747,60.0,-5.216439247131348,-0.0,-7.06515876913727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135192871094,0.0,0.0,9.546760702505708e-05,297.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136413574219,0.0,0.0,0.0001306916237808,297.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136413574219,0.0,0.0,7.42526026442647e-05,297.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01324462890625,0.0,0.0,0.0001005318772513,297.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135498046875,0.0,0.0,0.0004768804938066,290.9791259765625,294.1499938964844,283.1225280761719,283.1225280761719,284.8876342773437,283.3407287597656,290.6615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017214381136,7.876939989159837e-09,0.0010172064648941,-0.01968764513731,0.0,0.0,0.0,-0.0087177548557519,60.0,-5.238296031951904,-0.0,-7.054790529537058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,9.539837628835812e-05,297.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125732421875,0.0,0.0,0.0001305968471569,297.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125732421875,0.0,0.0,7.419875328196213e-05,297.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121765136719,0.0,0.0,0.000100458979432,297.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124816894531,0.0,0.0,0.0004765346820931,290.9779357910156,294.1499938964844,283.0849304199219,283.0849304199219,284.8714294433594,283.3045349121094,290.65985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164766572415,7.790675660146462e-09,0.001016468857415,-0.0194617193192243,0.0,0.0,0.0,-0.0086749903857707,60.0,-5.259816646575928,-0.0,-7.044561556313057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01031494140625,0.0,0.0,9.526274516247212e-05,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,0.0001304111647186,297.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,7.409325917251408e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,0.000100316152384,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103454589844,0.0,0.0,0.0004758571449201,290.9755249023437,294.1499938964844,283.01177978515625,283.01177978515625,284.8385314941406,283.23291015625,290.6564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150312446057,7.621657971412787e-09,0.0010150235611945,-0.0190190579742193,0.0,0.0,0.0,-0.0085912011563777,60.0,-5.301720142364502,-0.0,-7.024540593647546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01031494140625,0.0,0.0,9.526274516247212e-05,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,0.0001304111647186,297.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,7.409325917251408e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,0.000100316152384,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103454589844,0.0,0.0,0.0004758571449201,290.9755249023437,294.1499938964844,283.01177978515625,283.01177978515625,284.8385314941406,283.23291015625,290.6564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150312446057,7.621657971412787e-09,0.0010150235611945,-0.0190190579742193,0.0,0.0,0.0,-0.0085912011563777,60.0,-5.301720142364502,-0.0,-7.024540593647546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081787109375,0.0,0.0,9.51315087149851e-05,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00830078125,0.0,0.0,0.0001302315067732,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00830078125,0.0,0.0,7.39911847631447e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0001001779528451,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082092285156,0.0,0.0,0.0004752015811391,290.9731140136719,294.1499938964844,282.9417724609375,282.9417724609375,284.8049621582031,283.1629333496094,290.653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136326309293,7.458119455350243e-09,0.0010136251803487,-0.0185907334089279,0.0,0.0,0.0,-0.0085101276636123,60.0,-5.341639995574951,-0.0,-7.005196067666476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081787109375,0.0,0.0,9.51315087149851e-05,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00830078125,0.0,0.0,0.0001302315067732,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00830078125,0.0,0.0,7.39911847631447e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0001001779528451,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082092285156,0.0,0.0,0.0004752015811391,290.9731140136719,294.1499938964844,282.9417724609375,282.9417724609375,284.8049621582031,283.1629333496094,290.653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136326309293,7.458119455350243e-09,0.0010136251803487,-0.0185907334089279,0.0,0.0,0.0,-0.0085101276636123,60.0,-5.341639995574951,-0.0,-7.005196067666476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00604248046875,0.0,0.0,9.500480518909173e-05,297.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00616455078125,0.0,0.0,0.0001300580624956,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00616455078125,0.0,0.0,7.38926391932182e-05,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057983398437,0.0,0.0,0.0001000445336103,297.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.000474568689242,290.9706726074219,294.1499938964844,282.87554931640625,282.87554931640625,284.7708740234375,283.0948181152344,290.649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122823296114,7.300235527196719e-09,0.0010122751118615,-0.0181772112846374,0.0,0.0,0.0,-0.0084318574517965,60.0,-5.379435062408447,-0.0,-6.986545741938245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00604248046875,0.0,0.0,9.500480518909173e-05,297.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00616455078125,0.0,0.0,0.0001300580624956,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00616455078125,0.0,0.0,7.38926391932182e-05,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057983398437,0.0,0.0,0.0001000445336103,297.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.000474568689242,290.9706726074219,294.1499938964844,282.87554931640625,282.87554931640625,284.7708740234375,283.0948181152344,290.649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122823296114,7.300235527196719e-09,0.0010122751118615,-0.0181772112846374,0.0,0.0,0.0,-0.0084318574517965,60.0,-5.379435062408447,-0.0,-6.986545741938245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00390625,0.0,0.0,9.488371142651886e-05,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039978027344,0.0,0.0,0.0001298922870773,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039978027344,0.0,0.0,7.379845919786021e-05,297.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036315917969,0.0,0.0,9.991700790124014e-05,297.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,0.0004739637952297,290.96826171875,294.1499938964844,282.813720703125,282.813720703125,284.7362670898437,283.0295104980469,290.6462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010991865769,7.149334457778877e-09,0.0010109847644343,-0.0177819672971963,0.0,0.0,0.0,-0.0083570498973131,60.0,-5.414233684539795,-0.0,-6.96874380423651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00390625,0.0,0.0,9.488371142651886e-05,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039978027344,0.0,0.0,0.0001298922870773,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039978027344,0.0,0.0,7.379845919786021e-05,297.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036315917969,0.0,0.0,9.991700790124014e-05,297.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,0.0004739637952297,290.96826171875,294.1499938964844,282.813720703125,282.813720703125,284.7362670898437,283.0295104980469,290.6462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010991865769,7.149334457778877e-09,0.0010109847644343,-0.0177819672971963,0.0,0.0,0.0,-0.0083570498973131,60.0,-5.414233684539795,-0.0,-6.96874380423651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028381347656,0.0,0.0,9.482471068622544e-05,297.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,0.0001298115093959,297.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,7.375256973318756e-05,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025634765625,0.0,0.0,9.985488577513024e-05,297.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,0.0004736690898425,290.967041015625,294.1499938964844,282.7846374511719,282.7846374511719,284.71881103515625,282.9977722167969,290.6444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103631066158,7.0758150449989915e-09,0.0010103560052812,-0.0175894033163785,0.0,0.0,0.0,-0.0083206025883555,60.0,-5.430738925933838,-0.0,-6.960078735573917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0017395019531,0.0,0.0,9.47675944189541e-05,297.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018615722656,0.0,0.0,0.0001297333219554,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018615722656,0.0,0.0,7.370814273599535e-05,297.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014953613281,0.0,0.0,9.97947354335338e-05,297.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00177001953125,0.0,0.0,0.0004733837558887,290.9658203125,294.1499938964844,282.7568664550781,282.7568664550781,284.7012634277344,282.96697998046875,290.6427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009754370898,7.004638202801061e-09,0.0010097473859786,-0.0174029693007469,0.0,0.0,0.0,-0.008285317569971,60.0,-5.446294784545898,-0.0,-6.951695041834682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996032714844,0.0,0.0,9.465762559557334e-05,297.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99969482421875,0.0,0.0,0.0001295827823923,297.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99969482421875,0.0,0.0,7.362261385424063e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99932861328125,0.0,0.0,9.967893856810406e-05,297.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996337890625,0.0,0.0,0.0004728344792965,290.9634094238281,294.1499938964844,282.7056579589844,282.7056579589844,284.666015625,282.9076843261719,290.6392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085825342684,6.867610480298936e-09,0.0010085756657645,-0.0170440506190061,0.0,0.0,0.0,-0.0082173869013786,60.0,-5.475024223327637,-0.0,-6.935568563903871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996032714844,0.0,0.0,9.465762559557334e-05,297.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99969482421875,0.0,0.0,0.0001295827823923,297.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99969482421875,0.0,0.0,7.362261385424063e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99932861328125,0.0,0.0,9.967893856810406e-05,297.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996337890625,0.0,0.0,0.0004728344792965,290.9634094238281,294.1499938964844,282.7056579589844,282.7056579589844,284.666015625,282.9076843261719,290.6392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085825342684,6.867610480298936e-09,0.0010085756657645,-0.0170440506190061,0.0,0.0,0.0,-0.0082173869013786,60.0,-5.475024223327637,-0.0,-6.935568563903871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974365234375,0.0,0.0,9.455328108742832e-05,297.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975280761719,0.0,0.0,0.0001294399407925,297.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975280761719,0.0,0.0,7.354145782301202e-05,297.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971618652344,0.0,0.0,9.956905705621466e-05,297.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974670410156,0.0,0.0,0.000472313229693,290.9609680175781,294.1499938964844,282.6606140136719,282.6606140136719,284.6305847167969,282.8525695800781,290.6357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007470418699,6.737579383297998e-09,0.0010074637830257,-0.0167034529149532,0.0,0.0,0.0,-0.008152924478054,60.0,-5.499696731567383,-0.0,-6.9202833685722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
