time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926200,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974365234375,0.0,0.0,9.455328108742832e-05,297.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975280761719,0.0,0.0,0.0001294399407925,297.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975280761719,0.0,0.0,7.354145782301202e-05,297.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971618652344,0.0,0.0,9.956905705621466e-05,297.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974670410156,0.0,0.0,0.000472313229693,290.9609680175781,294.1499938964844,282.6606140136719,282.6606140136719,284.6305847167969,282.8525695800781,290.6357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007470418699,6.737579383297998e-09,0.0010074637830257,-0.0167034529149532,0.0,0.0,0.0,-0.008152924478054,60.0,-5.499696731567383,-0.0,-6.9202833685722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99542236328125,0.0,0.0,9.446296462556349e-05,297.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955139160156,0.0,0.0,0.0001293162931688,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,7.347120845224708e-05,297.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99517822265625,0.0,0.0,9.947395301423968e-05,297.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954528808594,0.0,0.0,0.0004718620912171,290.9587097167969,294.1499938964844,282.6252136230469,282.6252136230469,284.5979309082031,282.8057556152344,290.6324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065078968182,6.6250307462212285e-09,0.0010065012611448,-0.0164086427539587,0.0,0.0,0.0,-0.0080971289426088,60.0,-5.518731117248535,-0.0,-6.907066563144326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952392578125,0.0,0.0,9.44553394219838e-05,297.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.995361328125,0.0,0.0,0.0001293058594455,297.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.995361328125,0.0,0.0,7.346527854679152e-05,297.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949951171875,0.0,0.0,9.946592763299122e-05,297.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952697753906,0.0,0.0,0.0004718239943031,290.9585266113281,294.1499938964844,282.6224365234375,282.6224365234375,284.5950927734375,282.80181884765625,290.6322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064266389235,6.615530345754905e-09,0.0010064200032502,-0.0163837559521198,0.0,0.0,0.0,-0.008092419244349,60.0,-5.52023983001709,-0.0,-6.90595172159192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930725097656,0.0,0.0,9.436388791073114e-05,297.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931640625,0.0,0.0,0.0001291806693188,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931640625,0.0,0.0,7.339414878515527e-05,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928283691406,0.0,0.0,9.936962305800988e-05,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931030273437,0.0,0.0,0.0004713671805802,290.9560546875,294.1499938964844,282.5916442871094,282.5916442871094,284.5596923828125,282.7557373046875,290.6286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054520098492,6.501565064098713e-09,0.0010054454905912,-0.0160852316766977,0.0,0.0,0.0,-0.0080359224230051,60.0,-5.536313533782959,-0.0,-6.892582860018592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930725097656,0.0,0.0,9.436388791073114e-05,297.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931640625,0.0,0.0,0.0001291806693188,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931640625,0.0,0.0,7.339414878515527e-05,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928283691406,0.0,0.0,9.936962305800988e-05,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931030273437,0.0,0.0,0.0004713671805802,290.9560546875,294.1499938964844,282.5916442871094,282.5916442871094,284.5596923828125,282.7557373046875,290.6286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054520098492,6.501565064098713e-09,0.0010054454905912,-0.0160852316766977,0.0,0.0,0.0,-0.0080359224230051,60.0,-5.536313533782959,-0.0,-6.892582860018592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919738769531,0.0,0.0,9.43202176131308e-05,297.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920654296875,0.0,0.0,0.0001291208754992,297.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920959472656,0.0,0.0,7.336018461501226e-05,297.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917297363281,0.0,0.0,9.932363172993064e-05,297.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99200439453125,0.0,0.0,0.0004711490182671,290.954833984375,294.1499938964844,282.5792541503906,282.5792541503906,284.54205322265625,282.7348327636719,290.6268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049865813925,6.4471437077884275e-09,0.0010049801785498,-0.0159426759928464,0.0,0.0,0.0,-0.008008942939341,60.0,-5.542372226715088,-0.0,-6.886202896794202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908752441406,0.0,0.0,9.427832992514595e-05,297.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909973144531,0.0,0.0,0.0001290635409532,297.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909973144531,0.0,0.0,7.332760287681594e-05,297.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906616210937,0.0,0.0,9.927952487487346e-05,297.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99090576171875,0.0,0.0,0.00047093979083,290.95361328125,294.1499938964844,282.56890869140625,282.56890869140625,284.52447509765625,282.71533203125,290.6250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045402450487,6.394945906151861e-09,0.001004533842206,-0.0158059448003768,0.0,0.0,0.0,-0.0079830661416053,60.0,-5.547203063964844,-0.0,-6.880087255467515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887084960937,0.0,0.0,9.419951675226912e-05,297.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,0.0001289556530537,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,7.326630293391645e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98846435546875,0.0,0.0,9.919653530232608e-05,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887390136719,0.0,0.0,0.0004705461033154,290.9511413574219,294.1499938964844,282.5548400878906,282.5548400878906,284.4896545410156,282.6806335449219,290.6214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037001920863,6.2967298042337916e-09,0.001003693905659,-0.0155486660078167,0.0,0.0,0.0,-0.0079343756660819,60.0,-5.552858352661133,-0.0,-6.868586410746502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887084960937,0.0,0.0,9.419951675226912e-05,297.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,0.0001289556530537,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,7.326630293391645e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98846435546875,0.0,0.0,9.919653530232608e-05,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887390136719,0.0,0.0,0.0004705461033154,290.9511413574219,294.1499938964844,282.5548400878906,282.5548400878906,284.4896545410156,282.6806335449219,290.6214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037001920863,6.2967298042337916e-09,0.001003693905659,-0.0155486660078167,0.0,0.0,0.0,-0.0079343756660819,60.0,-5.552858352661133,-0.0,-6.868586410746502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98651123046875,0.0,0.0,9.412705549038948e-05,297.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,0.0001288564526475,297.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,7.320994336623698e-05,297.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862670898437,0.0,0.0,9.912022505886851e-05,297.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9865417480469,0.0,0.0,0.000470184138976,290.9486999511719,294.1499938964844,282.54998779296875,282.54998779296875,284.45526123046875,282.652099609375,290.6177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029278928413,6.206425595678411e-09,0.0010029217228293,-0.0153121100738644,0.0,0.0,0.0,-0.0078896079212427,60.0,-5.552873134613037,-0.0,-6.85802064026575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98651123046875,0.0,0.0,9.412705549038948e-05,297.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,0.0001288564526475,297.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,7.320994336623698e-05,297.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862670898437,0.0,0.0,9.912022505886851e-05,297.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9865417480469,0.0,0.0,0.000470184138976,290.9486999511719,294.1499938964844,282.54998779296875,282.54998779296875,284.45526123046875,282.652099609375,290.6177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029278928413,6.206425595678411e-09,0.0010029217228293,-0.0153121100738644,0.0,0.0,0.0,-0.0078896079212427,60.0,-5.552873134613037,-0.0,-6.85802064026575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842834472656,0.0,0.0,9.406574099557474e-05,297.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.984375,0.0,0.0,0.0001287725172005,297.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844055175781,0.0,0.0,7.316225674003363e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98406982421875,0.0,0.0,9.905566548695788e-05,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843139648437,0.0,0.0,0.0004698778793681,290.9462280273437,294.1499938964844,282.54998779296875,282.5440368652344,284.4215393066406,282.62994384765625,290.6141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022744536399,6.130018270766868e-09,0.0010022682836279,-0.0151119548827409,0.0,0.0,0.0,-0.0078517291694879,60.0,-5.548338413238525,-0.0,-6.849086986449039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842834472656,0.0,0.0,9.406574099557474e-05,297.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.984375,0.0,0.0,0.0001287725172005,297.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844055175781,0.0,0.0,7.316225674003363e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98406982421875,0.0,0.0,9.905566548695788e-05,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843139648437,0.0,0.0,0.0004698778793681,290.9462280273437,294.1499938964844,282.54998779296875,282.5440368652344,284.4215393066406,282.62994384765625,290.6141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022744536399,6.130018270766868e-09,0.0010022682836279,-0.0151119548827409,0.0,0.0,0.0,-0.0078517291694879,60.0,-5.548338413238525,-0.0,-6.849086986449039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820861816406,0.0,0.0,9.401819261256604e-05,297.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.982177734375,0.0,0.0,0.0001287074264837,297.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.982177734375,0.0,0.0,7.312527304748073e-05,297.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818420410156,0.0,0.0,9.900559234665708e-05,297.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98211669921875,0.0,0.0,0.0004696403630077,290.9437561035156,294.1499938964844,282.54998779296875,282.5370788574219,284.38836669921875,282.61260986328125,290.6104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017675813287,6.0707536775339585e-09,0.001001761527732,-0.0149567062035202,0.0,0.0,0.0,-0.0078223496675491,60.0,-5.542880058288574,-0.0,-6.842161326403584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820861816406,0.0,0.0,9.401819261256604e-05,297.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.982177734375,0.0,0.0,0.0001287074264837,297.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.982177734375,0.0,0.0,7.312527304748073e-05,297.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818420410156,0.0,0.0,9.900559234665708e-05,297.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98211669921875,0.0,0.0,0.0004696403630077,290.9437561035156,294.1499938964844,282.54998779296875,282.5370788574219,284.38836669921875,282.61260986328125,290.6104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017675813287,6.0707536775339585e-09,0.001001761527732,-0.0149567062035202,0.0,0.0,0.0,-0.0078223496675491,60.0,-5.542880058288574,-0.0,-6.842161326403584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809875488281,0.0,0.0,9.399967530043796e-05,297.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810485839844,0.0,0.0,0.0001286820770474,297.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810791015625,0.0,0.0,7.311087392736226e-05,297.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9807434082031,0.0,0.0,9.898609278025106e-05,297.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809875488281,0.0,0.0,0.0004695478710345,290.9425048828125,294.1499938964844,282.54998779296875,282.5332336425781,284.3720703125,282.6056213378906,290.6086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015701409429,6.047670808584371e-09,0.0010015640873461,-0.0148962391540408,0.0,0.0,0.0,-0.0078109060414135,60.0,-5.540342807769775,-0.0,-6.83946552726411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798583984375,0.0,0.0,9.398341353517026e-05,297.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799499511719,0.0,0.0,0.0001286598126171,297.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799499511719,0.0,0.0,7.309822831302881e-05,297.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796447753906,0.0,0.0,9.896897245198488e-05,297.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798889160156,0.0,0.0,0.0004694666422437,290.9412536621094,294.1499938964844,282.54998779296875,282.5291442871094,284.3558654785156,282.5993347167969,290.6067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013966821134,6.027402577046814e-09,0.0010013907449319,-0.0148431435227394,0.0,0.0,0.0,-0.0078008575364947,60.0,-5.537927150726318,-0.0,-6.837097998868559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776306152344,0.0,0.0,9.39600868150592e-05,297.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97772216796875,0.0,0.0,0.0001286278711631,297.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97772216796875,0.0,0.0,7.308008207473904e-05,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774169921875,0.0,0.0,9.89444088190794e-05,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776611328125,0.0,0.0,0.0004693501105066,290.93878173828125,294.1499938964844,282.54998779296875,282.5203552246094,284.3239440917969,282.5889587402344,290.6030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011480189859,5.998317398336894e-09,0.0010011419653892,-0.0147669520229101,0.0,0.0,0.0,-0.0077864392660558,60.0,-5.533615589141846,-0.0,-6.83370231513436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776306152344,0.0,0.0,9.39600868150592e-05,297.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97772216796875,0.0,0.0,0.0001286278711631,297.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97772216796875,0.0,0.0,7.308008207473904e-05,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774169921875,0.0,0.0,9.89444088190794e-05,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776611328125,0.0,0.0,0.0004693501105066,290.93878173828125,294.1499938964844,282.54998779296875,282.5203552246094,284.3239440917969,282.5889587402344,290.6030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011480189859,5.998317398336894e-09,0.0010011419653892,-0.0147669520229101,0.0,0.0,0.0,-0.0077864392660558,60.0,-5.533615589141846,-0.0,-6.83370231513436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97540283203125,0.0,0.0,9.39461897360161e-05,297.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754943847656,0.0,0.0,0.0001286088518099,297.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754943847656,0.0,0.0,7.306927000172436e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751892089844,0.0,0.0,9.892976959235966e-05,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754333496094,0.0,0.0,0.0004692806687671,290.936279296875,294.1499938964844,282.54998779296875,282.5107727050781,284.29254150390625,282.5805969238281,290.5993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009997058659,5.980977491049089e-09,0.0010009937686845,-0.0147215276956558,0.0,0.0,0.0,-0.0077778426930308,60.0,-5.529847145080566,-0.0,-6.83167797888018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97540283203125,0.0,0.0,9.39461897360161e-05,297.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754943847656,0.0,0.0,0.0001286088518099,297.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754943847656,0.0,0.0,7.306927000172436e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751892089844,0.0,0.0,9.892976959235966e-05,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754333496094,0.0,0.0,0.0004692806687671,290.936279296875,294.1499938964844,282.54998779296875,282.5107727050781,284.29254150390625,282.5805969238281,290.5993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009997058659,5.980977491049089e-09,0.0010009937686845,-0.0147215276956558,0.0,0.0,0.0,-0.0077778426930308,60.0,-5.529847145080566,-0.0,-6.83167797888018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97314453125,0.0,0.0,9.394143125973642e-05,297.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732360839844,0.0,0.0,0.0001286023325519,297.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732360839844,0.0,0.0,7.306556653929874e-05,297.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729309082031,0.0,0.0,9.89247637335211e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731750488281,0.0,0.0,0.0004692569200415,290.93377685546875,294.1499938964844,282.54998779296875,282.5004577636719,284.26171875,282.5741271972656,290.5955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009488323703,5.975031580618406e-09,0.0010009427787736,-0.0147059522569179,0.0,0.0,0.0,-0.0077748950570821,60.0,-5.52668046951294,-0.0,-6.830983778627342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97314453125,0.0,0.0,9.394143125973642e-05,297.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732360839844,0.0,0.0,0.0001286023325519,297.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732360839844,0.0,0.0,7.306556653929874e-05,297.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729309082031,0.0,0.0,9.89247637335211e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731750488281,0.0,0.0,0.0004692569200415,290.93377685546875,294.1499938964844,282.54998779296875,282.5004577636719,284.26171875,282.5741271972656,290.5955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009488323703,5.975031580618406e-09,0.0010009427787736,-0.0147059522569179,0.0,0.0,0.0,-0.0077748950570821,60.0,-5.52668046951294,-0.0,-6.830983778627342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97088623046875,0.0,0.0,9.394466906087472e-05,297.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709777832031,0.0,0.0,0.0001286067708861,297.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709777832031,0.0,0.0,7.306809129659086e-05,297.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706726074219,0.0,0.0,9.892817615764216e-05,297.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709167480469,0.0,0.0,0.0004692731017712,290.9312438964844,294.1499938964844,282.54998779296875,282.4894714355469,284.2314453125,282.5690612792969,290.5918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.9790470352538705e-09,0.0010009771212935,-0.0147164706140756,0.0,0.0,0.0,-0.0077768852934241,60.0,-5.523993015289307,-0.0,-6.831452026290209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97088623046875,0.0,0.0,9.394466906087472e-05,297.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709777832031,0.0,0.0,0.0001286067708861,297.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709777832031,0.0,0.0,7.306809129659086e-05,297.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706726074219,0.0,0.0,9.892817615764216e-05,297.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709167480469,0.0,0.0,0.0004692731017712,290.9312438964844,294.1499938964844,282.54998779296875,282.4894714355469,284.2314453125,282.5690612792969,290.5918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.9790470352538705e-09,0.0010009771212935,-0.0147164706140756,0.0,0.0,0.0,-0.0077768852934241,60.0,-5.523993015289307,-0.0,-6.831452026290209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697570800781,0.0,0.0,9.394884546054529e-05,297.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698486328125,0.0,0.0,0.0001286124752368,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698486328125,0.0,0.0,7.307133637368679e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96954345703125,0.0,0.0,9.893257083604112e-05,297.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96978759765625,0.0,0.0,0.0004692939401138,290.92999267578125,294.1499938964844,282.54998779296875,282.4837646484375,284.2165222167969,282.5669250488281,290.5899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010275291278,5.984236661760178e-09,0.0010010214755311,-0.0147300651296973,0.0,0.0,0.0,-0.0077794580720365,60.0,-5.52280855178833,-0.0,-6.832058119243811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686279296875,0.0,0.0,9.395472443429752e-05,297.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687194824219,0.0,0.0,0.0001286205369979,297.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687194824219,0.0,0.0,7.307591295102611e-05,297.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684143066406,0.0,0.0,9.89387626759708e-05,297.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686584472656,0.0,0.0,0.0004693233058787,290.9287414550781,294.1499938964844,282.54998779296875,282.4779052734375,284.20172119140625,282.5650634765625,290.5880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010900441557,5.991556140116927e-09,0.0010010841069743,-0.0147492391988635,0.0,0.0,0.0,-0.0077830865047872,60.0,-5.521725654602051,-0.0,-6.83291290215493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96636962890625,0.0,0.0,9.397057146998122e-05,297.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664306640625,0.0,0.0,0.0001286422339035,297.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664611816406,0.0,0.0,7.308823842322454e-05,297.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661560058594,0.0,0.0,9.895545372273772e-05,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664001464844,0.0,0.0,0.0004694024682976,290.9262084960937,294.1499938964844,282.54998779296875,282.4658508300781,284.1725158691406,282.5618591308594,290.5842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001258729957,6.011281250550837e-09,0.0010012527927756,-0.0148009127005934,0.0,0.0,0.0,-0.0077928653918206,60.0,-5.519808292388916,-0.0,-6.835215771161529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96636962890625,0.0,0.0,9.397057146998122e-05,297.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664306640625,0.0,0.0,0.0001286422339035,297.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664611816406,0.0,0.0,7.308823842322454e-05,297.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661560058594,0.0,0.0,9.895545372273772e-05,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664001464844,0.0,0.0,0.0004694024682976,290.9262084960937,294.1499938964844,282.54998779296875,282.4658508300781,284.1725158691406,282.5618591308594,290.5842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001258729957,6.011281250550837e-09,0.0010012527927756,-0.0148009127005934,0.0,0.0,0.0,-0.0077928653918206,60.0,-5.519808292388916,-0.0,-6.835215771161529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,9.399147529620676e-05,297.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96417236328125,0.0,0.0,0.0001286708429688,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96417236328125,0.0,0.0,7.310449291253462e-05,297.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,9.897746349452063e-05,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0004695068928413,290.9236755371094,294.1499938964844,282.54998779296875,282.4533386230469,284.1438293457031,282.55938720703125,290.5804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014813160523,6.037302657802002e-09,0.0010014752624556,-0.0148690789937973,0.0,0.0,0.0,-0.0078057651408016,60.0,-5.518222808837891,-0.0,-6.838254051899639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,9.399147529620676e-05,297.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96417236328125,0.0,0.0,0.0001286708429688,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96417236328125,0.0,0.0,7.310449291253462e-05,297.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,9.897746349452063e-05,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0004695068928413,290.9236755371094,294.1499938964844,282.54998779296875,282.4533386230469,284.1438293457031,282.55938720703125,290.5804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014813160523,6.037302657802002e-09,0.0010014752624556,-0.0148690789937973,0.0,0.0,0.0,-0.0078057651408016,60.0,-5.518222808837891,-0.0,-6.838254051899639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,9.401577699463814e-05,297.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,0.000128704108647,297.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,7.312339585041627e-05,297.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,9.900306031340732e-05,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0004696282849181,290.9211120605469,294.1499938964844,282.54998779296875,282.4404602050781,284.1156005859375,282.5573425292969,290.5766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017401073127,6.067565117007234e-09,0.001001734053716,-0.0149483541026711,0.0,0.0,0.0,-0.0078207673504948,60.0,-5.516843795776367,-0.0,-6.841789002010047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,9.401577699463814e-05,297.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,0.000128704108647,297.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,7.312339585041627e-05,297.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,9.900306031340732e-05,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0004696282849181,290.9211120605469,294.1499938964844,282.54998779296875,282.4404602050781,284.1156005859375,282.5573425292969,290.5766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017401073127,6.067565117007234e-09,0.001001734053716,-0.0149483541026711,0.0,0.0,0.0,-0.0078207673504948,60.0,-5.516843795776367,-0.0,-6.841789002010047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,9.404245793120936e-05,297.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0001287406339542,297.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,7.314414688153192e-05,297.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,9.903116006171332e-05,297.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,0.0004697615804616,290.9185791015625,294.1499938964844,282.54998779296875,282.4272766113281,284.087890625,282.5557556152344,290.5727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002024160698,6.1007900953313765e-09,0.0010020181071013,-0.0150353899225592,0.0,0.0,0.0,-0.0078372387215495,60.0,-5.515656471252441,-0.0,-6.845670696975503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,9.404245793120936e-05,297.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0001287406339542,297.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,7.314414688153192e-05,297.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,9.903116006171332e-05,297.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,0.0004697615804616,290.9185791015625,294.1499938964844,282.54998779296875,282.4272766113281,284.087890625,282.5557556152344,290.5727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002024160698,6.1007900953313765e-09,0.0010020181071013,-0.0150353899225592,0.0,0.0,0.0,-0.0078372387215495,60.0,-5.515656471252441,-0.0,-6.845670696975503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583435058594,0.0,0.0,9.40563841140829e-05,297.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0001287596969632,297.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,7.315498078241944e-05,297.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,9.90458283922635e-05,297.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583435058594,0.0,0.0,0.0004698311386164,290.91729736328125,294.1499938964844,282.54998779296875,282.42059326171875,284.07421875,282.5551147460937,290.5708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002172473818,6.118130446708392e-09,0.0010021664202213,-0.0150808142498135,0.0,0.0,0.0,-0.0078458348289132,60.0,-5.515106678009033,-0.0,-6.847697164857891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571838378906,0.0,0.0,9.407043398823588e-05,297.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9572448730469,0.0,0.0,0.0001287789345951,297.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9572448730469,0.0,0.0,7.316590199479833e-05,297.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569702148437,0.0,0.0,9.906062041409314e-05,297.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571838378906,0.0,0.0,0.0004699013079516,290.9159851074219,294.1499938964844,282.54998779296875,282.41387939453125,284.0606994628906,282.5545349121094,290.5689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023220675066,6.135623120684386e-09,0.0010023160139098,-0.0151266381144523,0.0,0.0,0.0,-0.007854507304728,60.0,-5.5145697593688965,-0.0,-6.84974210685141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,9.40983009058982e-05,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549255371094,0.0,0.0,0.0001288170897169,297.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549255371094,0.0,0.0,7.318757707253098e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95465087890625,0.0,0.0,9.908996435115114e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0004700405115727,290.9134216308594,294.1499938964844,282.54998779296875,282.4003295898437,284.0339660644531,282.5535583496094,290.56512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026189265772,6.170326471988119e-09,0.0010026127565652,-0.0152175454422831,0.0,0.0,0.0,-0.0078717106953263,60.0,-5.5135040283203125,-0.0,-6.853798595329863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,9.40983009058982e-05,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549255371094,0.0,0.0,0.0001288170897169,297.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549255371094,0.0,0.0,7.318757707253098e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95465087890625,0.0,0.0,9.908996435115114e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0004700405115727,290.9134216308594,294.1499938964844,282.54998779296875,282.4003295898437,284.0339660644531,282.5535583496094,290.56512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026189265772,6.170326471988119e-09,0.0010026127565652,-0.0152175454422831,0.0,0.0,0.0,-0.0078717106953263,60.0,-5.5135040283203125,-0.0,-6.853798595329863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,9.41249672905542e-05,297.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,0.0001288535859202,297.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,7.320832082768902e-05,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95233154296875,0.0,0.0,9.911804954754189e-05,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525451660156,0.0,0.0,0.0004701737198047,290.91082763671875,294.1499938964844,282.54998779296875,282.3866882324219,284.0076904296875,282.55279541015625,290.5612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029028635472,6.203534130833077e-09,0.0010028966935351,-0.0153045356273651,0.0,0.0,0.0,-0.0078881736844778,60.0,-5.512401580810547,-0.0,-6.857682421923529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,9.41249672905542e-05,297.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,0.0001288535859202,297.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,7.320832082768902e-05,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95233154296875,0.0,0.0,9.911804954754189e-05,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525451660156,0.0,0.0,0.0004701737198047,290.91082763671875,294.1499938964844,282.54998779296875,282.3866882324219,284.0076904296875,282.55279541015625,290.5612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029028635472,6.203534130833077e-09,0.0010028966935351,-0.0153045356273651,0.0,0.0,0.0,-0.0078881736844778,60.0,-5.512401580810547,-0.0,-6.857682421923529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
