time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928660,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501953125,0.0,0.0,9.41488760872744e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,0.0001288863131776,297.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,7.322691817535087e-05,297.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499816894531,0.0,0.0,9.914322436088696e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501953125,0.0,0.0,0.000470293132821,290.9082336425781,294.1499938964844,282.54998779296875,282.3730773925781,283.9819030761719,282.5521850585937,290.5574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003157463856,6.2332992101232784e-09,0.0010031512938439,-0.015382507815957,0.0,0.0,0.0,-0.00790292955935,60.0,-5.51116943359375,-0.0,-6.861164081328752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501953125,0.0,0.0,9.41488760872744e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,0.0001288863131776,297.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,7.322691817535087e-05,297.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499816894531,0.0,0.0,9.914322436088696e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501953125,0.0,0.0,0.000470293132821,290.9082336425781,294.1499938964844,282.54998779296875,282.3730773925781,283.9819030761719,282.5521850585937,290.5574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003157463856,6.2332992101232784e-09,0.0010031512938439,-0.015382507815957,0.0,0.0,0.0,-0.00790292955935,60.0,-5.51116943359375,-0.0,-6.861164081328752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478454589844,0.0,0.0,9.41695034271106e-05,297.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479064941406,0.0,0.0,0.0001289145584451,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479064941406,0.0,0.0,7.324296166189015e-05,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476318359375,0.0,0.0,9.916495037032293e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478454589844,0.0,0.0,0.0004703961894847,290.9056396484375,294.1499938964844,282.54998779296875,282.3594970703125,283.9564819335937,282.5516967773437,290.55352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033771395683,6.2589839977533765e-09,0.0010033708531409,-0.0154497884213924,0.0,0.0,0.0,-0.0079156626015901,60.0,-5.509786605834961,-0.0,-6.864168966558283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478454589844,0.0,0.0,9.41695034271106e-05,297.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479064941406,0.0,0.0,0.0001289145584451,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479064941406,0.0,0.0,7.324296166189015e-05,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476318359375,0.0,0.0,9.916495037032293e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478454589844,0.0,0.0,0.0004703961894847,290.9056396484375,294.1499938964844,282.54998779296875,282.3594970703125,283.9564819335937,282.5516967773437,290.55352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033771395683,6.2589839977533765e-09,0.0010033708531409,-0.0154497884213924,0.0,0.0,0.0,-0.0079156626015901,60.0,-5.509786605834961,-0.0,-6.864168966558283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466552734375,0.0,0.0,9.417803812539204e-05,297.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467163085937,0.0,0.0,0.0001289262290811,297.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467468261719,0.0,0.0,7.324959733523428e-05,297.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94647216796875,0.0,0.0,9.917393617797644e-05,297.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466857910156,0.0,0.0,0.0004704387974925,290.9043273925781,294.1499938964844,282.54998779296875,282.3527526855469,283.9439697265625,282.551513671875,290.5516052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034679435193,6.269606167563779e-09,0.0010034617735072,-0.0154776154085993,0.0,0.0,0.0,-0.007920928299427,60.0,-5.508989334106445,-0.0,-6.865411705803126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454650878906,0.0,0.0,9.418531408300625e-05,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.945556640625,0.0,0.0,0.000128936197143,297.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.945556640625,0.0,0.0,7.32552507543005e-05,297.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452819824219,0.0,0.0,9.918159776134416e-05,297.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94549560546875,0.0,0.0,0.0004704751481767,290.9030456542969,294.1499938964844,282.54998779296875,282.3460693359375,283.9315795898437,282.55133056640625,290.5496520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035453597083,6.278661146552622e-09,0.0010035390732809,-0.0155013343319296,0.0,0.0,0.0,-0.0079254172742366,60.0,-5.508126735687256,-0.0,-6.866471125022144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.943115234375,0.0,0.0,9.419579146197066e-05,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94317626953125,0.0,0.0,0.0001289505453314,297.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94317626953125,0.0,0.0,7.3263407102786e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94293212890625,0.0,0.0,9.919263538904488e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.943115234375,0.0,0.0,0.0004705275059677,290.9004211425781,294.1499938964844,282.54998779296875,282.3328552246094,283.9070739746094,282.551025390625,290.5457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003657002002,6.291702714378289e-09,0.0010036507155746,-0.0155354980379343,0.0,0.0,0.0,-0.0079318825155496,60.0,-5.506194114685059,-0.0,-6.867998081361294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.943115234375,0.0,0.0,9.419579146197066e-05,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94317626953125,0.0,0.0,0.0001289505453314,297.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94317626953125,0.0,0.0,7.3263407102786e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94293212890625,0.0,0.0,9.919263538904488e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.943115234375,0.0,0.0,0.0004705275059677,290.9004211425781,294.1499938964844,282.54998779296875,282.3328552246094,283.9070739746094,282.551025390625,290.5457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003657002002,6.291702714378289e-09,0.0010036507155746,-0.0155354980379343,0.0,0.0,0.0,-0.0079318825155496,60.0,-5.506194114685059,-0.0,-6.867998081361294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94073486328125,0.0,0.0,9.420014976058157e-05,297.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407958984375,0.0,0.0,0.0001289565116167,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407958984375,0.0,0.0,7.326679769903421e-05,297.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405517578125,0.0,0.0,9.919721924234182e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94073486328125,0.0,0.0,0.0004705492756329,290.8977966308594,294.1499938964844,282.54998779296875,282.3199157714844,283.88299560546875,282.5508117675781,290.5418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.503928184509277,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94073486328125,0.0,0.0,9.420014976058157e-05,297.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407958984375,0.0,0.0,0.0001289565116167,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407958984375,0.0,0.0,7.326679769903421e-05,297.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405517578125,0.0,0.0,9.919721924234182e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94073486328125,0.0,0.0,0.0004705492756329,290.8977966308594,294.1499938964844,282.54998779296875,282.3199157714844,283.88299560546875,282.5508117675781,290.5418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.503928184509277,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383239746094,0.0,0.0,9.419779235031456e-05,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384155273437,0.0,0.0,0.0001289532810915,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384155273437,0.0,0.0,7.326496415771544e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9381408691406,0.0,0.0,9.919473814079538e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383544921875,0.0,0.0,0.0004705374885816,290.8951416015625,294.1499938964844,282.54998779296875,282.3073425292969,283.859375,282.5506286621094,290.5379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159415887179e-09,0.0010036717867478,-0.0155419325456023,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.501272201538086,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383239746094,0.0,0.0,9.419779235031456e-05,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384155273437,0.0,0.0,0.0001289532810915,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384155273437,0.0,0.0,7.326496415771544e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9381408691406,0.0,0.0,9.919473814079538e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383544921875,0.0,0.0,0.0004705374885816,290.8951416015625,294.1499938964844,282.54998779296875,282.3073425292969,283.859375,282.5506286621094,290.5379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159415887179e-09,0.0010036717867478,-0.0155419325456023,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.501272201538086,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359436035156,0.0,0.0,9.418855916010216e-05,297.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9360046386719,0.0,0.0,0.0001289406354771,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9360046386719,0.0,0.0,7.325777551159263e-05,297.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9357604980469,0.0,0.0,9.918501746142284e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359436035156,0.0,0.0,0.0004704913590103,290.8924865722656,294.1499938964844,282.54998779296875,282.29522705078125,283.8361511230469,282.55047607421875,290.5340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826366331592e-09,0.0010035731829702,-0.015511748380959,0.0,0.0,0.0,-0.0079273888841271,60.0,-5.49822473526001,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359436035156,0.0,0.0,9.418855916010216e-05,297.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9360046386719,0.0,0.0,0.0001289406354771,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9360046386719,0.0,0.0,7.325777551159263e-05,297.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9357604980469,0.0,0.0,9.918501746142284e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359436035156,0.0,0.0,0.0004704913590103,290.8924865722656,294.1499938964844,282.54998779296875,282.29522705078125,283.8361511230469,282.55047607421875,290.5340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826366331592e-09,0.0010035731829702,-0.015511748380959,0.0,0.0,0.0,-0.0079273888841271,60.0,-5.49822473526001,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347229003906,0.0,0.0,9.41812904784456e-05,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.934814453125,0.0,0.0,0.000128930696519,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.934814453125,0.0,0.0,7.325212936848402e-05,297.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345703125,0.0,0.0,9.917736315401272e-05,297.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93475341796875,0.0,0.0,0.0004704550665337,290.89117431640625,294.1499938964844,282.54998779296875,282.2893371582031,283.82470703125,282.5504455566406,290.5321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.273577213278258e-09,0.0010034957667812,-0.0154880164191126,0.0,0.0,0.0,-0.0079228971153497,60.0,-5.49654483795166,-0.0,-6.865876400752313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335327148437,0.0,0.0,9.417224646313116e-05,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93359375,0.0,0.0,0.0001289182982873,297.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93359375,0.0,0.0,7.32450935174711e-05,297.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.933349609375,0.0,0.0,9.916783892549574e-05,297.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335632324219,0.0,0.0,0.000470409868285,290.88983154296875,294.1499938964844,282.54998779296875,282.2835693359375,283.8133544921875,282.5503845214844,290.5301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034055449068,6.262296903258857e-09,0.0010033993748947,-0.0154584674164652,0.0,0.0,0.0,-0.0079173054546117,60.0,-5.49476432800293,-0.0,-6.864556212349271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311218261719,0.0,0.0,9.414878877578305e-05,297.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311828613281,0.0,0.0,0.0001288861967623,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311828613281,0.0,0.0,7.322684541577473e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309387207031,0.0,0.0,9.91431370493956e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311218261719,0.0,0.0,0.0004702926962636,290.8871765136719,294.1499938964844,282.54998779296875,282.27252197265625,283.7909851074219,282.55029296875,290.5262756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.2330536287902305e-09,0.0010031493147835,-0.015381864272058,0.0,0.0,0.0,-0.0079028084874153,60.0,-5.490902423858643,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311218261719,0.0,0.0,9.414878877578305e-05,297.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311828613281,0.0,0.0,0.0001288861967623,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311828613281,0.0,0.0,7.322684541577473e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309387207031,0.0,0.0,9.91431370493956e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311218261719,0.0,0.0,0.0004702926962636,290.8871765136719,294.1499938964844,282.54998779296875,282.27252197265625,283.7909851074219,282.55029296875,290.5262756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.2330536287902305e-09,0.0010031493147835,-0.015381864272058,0.0,0.0,0.0,-0.0079028084874153,60.0,-5.490902423858643,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286804199219,0.0,0.0,9.41183025133796e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92877197265625,0.0,0.0,0.0001288444618694,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92877197265625,0.0,0.0,7.320314034586772e-05,297.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.92852783203125,0.0,0.0,9.911104280035944e-05,297.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9287109375,0.0,0.0,0.0004701404250226,290.8844909667969,294.1499938964844,282.54998779296875,282.2621154785156,283.7690124511719,282.5502319335937,290.5223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.1950617968875585e-09,0.0010028243996202,-0.015282342210412,0.0,0.0,0.0,-0.0078839743509888,60.0,-5.486627578735352,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286804199219,0.0,0.0,9.41183025133796e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92877197265625,0.0,0.0,0.0001288444618694,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92877197265625,0.0,0.0,7.320314034586772e-05,297.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.92852783203125,0.0,0.0,9.911104280035944e-05,297.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9287109375,0.0,0.0,0.0004701404250226,290.8844909667969,294.1499938964844,282.54998779296875,282.2621154785156,283.7690124511719,282.5502319335937,290.5223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.1950617968875585e-09,0.0010028243996202,-0.015282342210412,0.0,0.0,0.0,-0.0078839743509888,60.0,-5.486627578735352,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92626953125,0.0,0.0,9.408083860762416e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92633056640625,0.0,0.0,0.0001287931663682,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92633056640625,0.0,0.0,7.31739928596653e-05,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92608642578125,0.0,0.0,9.907158528221772e-05,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92626953125,0.0,0.0,0.0004699532873928,290.8818359375,294.1499938964844,282.54998779296875,282.2524719238281,283.7474365234375,282.5501708984375,290.5184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024313814938,6.148366704650243e-09,0.0010024252114817,-0.0151600213721394,0.0,0.0,0.0,-0.0078608253970742,60.0,-5.481940269470215,-0.0,-6.851231404425563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92626953125,0.0,0.0,9.408083860762416e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92633056640625,0.0,0.0,0.0001287931663682,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92633056640625,0.0,0.0,7.31739928596653e-05,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92608642578125,0.0,0.0,9.907158528221772e-05,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92626953125,0.0,0.0,0.0004699532873928,290.8818359375,294.1499938964844,282.54998779296875,282.2524719238281,283.7474365234375,282.5501708984375,290.5184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024313814938,6.148366704650243e-09,0.0010024252114817,-0.0151600213721394,0.0,0.0,0.0,-0.0078608253970742,60.0,-5.481940269470215,-0.0,-6.851231404425563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.923828125,0.0,0.0,9.403661533724517e-05,297.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92388916015625,0.0,0.0,0.0001287326304009,297.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.92388916015625,0.0,0.0,7.313959940802306e-05,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.92364501953125,0.0,0.0,9.902501915348694e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.923828125,0.0,0.0,0.0004697323602158,290.8791198730469,294.1499938964844,282.54998779296875,282.2435913085937,283.7262268066406,282.5501403808594,290.5145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019600158557,6.093252125083381e-09,0.0010019538458436,-0.0150156430900096,0.0,0.0,0.0,-0.0078335031867027,60.0,-5.476879119873047,-0.0,-6.844790334525896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.923828125,0.0,0.0,9.403661533724517e-05,297.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92388916015625,0.0,0.0,0.0001287326304009,297.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.92388916015625,0.0,0.0,7.313959940802306e-05,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.92364501953125,0.0,0.0,9.902501915348694e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.923828125,0.0,0.0,0.0004697323602158,290.8791198730469,294.1499938964844,282.54998779296875,282.2435913085937,283.7262268066406,282.5501403808594,290.5145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019600158557,6.093252125083381e-09,0.0010019538458436,-0.0150156430900096,0.0,0.0,0.0,-0.0078335031867027,60.0,-5.476879119873047,-0.0,-6.844790334525896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.922607421875,0.0,0.0,9.401229908689857e-05,297.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92266845703125,0.0,0.0,0.0001286993356188,297.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92266845703125,0.0,0.0,7.31206891941838e-05,297.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92242431640625,0.0,0.0,9.899941505864264e-05,297.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.922607421875,0.0,0.0,0.0004696109099313,290.8777770996094,294.1499938964844,282.54998779296875,282.2394714355469,283.7157592773437,282.5501403808594,290.5126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017008753493,6.062948365581633e-09,0.0010016948217526,-0.0149362599477171,0.0,0.0,0.0,-0.0078184800222516,60.0,-5.474190711975098,-0.0,-6.841249700073605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9213562011719,0.0,0.0,9.39860474318266e-05,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9214172363281,0.0,0.0,0.0001286634069401,297.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.92144775390625,0.0,0.0,7.310026558116078e-05,297.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92120361328125,0.0,0.0,9.897176641970872e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92138671875,0.0,0.0,0.0004694797680713,290.8764343261719,294.1499938964844,282.54998779296875,282.235595703125,283.7054138183594,282.55010986328125,290.5106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014211293309,6.030234978027238e-09,0.0010014150757342,-0.0148505633696913,0.0,0.0,0.0,-0.0078022624365985,60.0,-5.471403121948242,-0.0,-6.837429111783423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189147949219,0.0,0.0,9.3929011200089e-05,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189758300781,0.0,0.0,0.000128585321363,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189758300781,0.0,0.0,7.305591134354472e-05,297.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91876220703125,0.0,0.0,9.891171066556126e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189147949219,0.0,0.0,0.0004691948706749,290.87371826171875,294.1499938964844,282.54998779296875,282.2285461425781,283.6849670410156,282.5500793457031,290.5067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008132085204,5.959159388169155e-09,0.0010008072713389,-0.0146643724292516,0.0,0.0,0.0,-0.0077670272439718,60.0,-5.465592861175537,-0.0,-6.82913068317248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189147949219,0.0,0.0,9.3929011200089e-05,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189758300781,0.0,0.0,0.000128585321363,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189758300781,0.0,0.0,7.305591134354472e-05,297.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91876220703125,0.0,0.0,9.891171066556126e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189147949219,0.0,0.0,0.0004691948706749,290.87371826171875,294.1499938964844,282.54998779296875,282.2285461425781,283.6849670410156,282.5500793457031,290.5067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008132085204,5.959159388169155e-09,0.0010008072713389,-0.0146643724292516,0.0,0.0,0.0,-0.0077670272439718,60.0,-5.465592861175537,-0.0,-6.82913068317248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164428710937,0.0,0.0,9.386573219671844e-05,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91650390625,0.0,0.0,0.0001284986938117,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91650390625,0.0,0.0,7.300668949028477e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162902832031,0.0,0.0,9.884507016977297e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164733886719,0.0,0.0,0.0004688787739723,290.8710327148437,294.1499938964844,282.54998779296875,282.2225341796875,283.6649169921875,282.5500793457031,290.5028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001389309763,5.880304243532919e-09,0.0010001329937949,-0.0144577994942665,0.0,0.0,0.0,-0.0077279354445636,60.0,-5.459408760070801,-0.0,-6.819930575829859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164428710937,0.0,0.0,9.386573219671844e-05,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91650390625,0.0,0.0,0.0001284986938117,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91650390625,0.0,0.0,7.300668949028477e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162902832031,0.0,0.0,9.884507016977297e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164733886719,0.0,0.0,0.0004688787739723,290.8710327148437,294.1499938964844,282.54998779296875,282.2225341796875,283.6649169921875,282.5500793457031,290.5028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001389309763,5.880304243532919e-09,0.0010001329937949,-0.0144577994942665,0.0,0.0,0.0,-0.0077279354445636,60.0,-5.459408760070801,-0.0,-6.819930575829859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139709472656,0.0,0.0,9.376016532769428e-05,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140319824219,0.0,0.0,0.0001283541787415,297.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140319824219,0.0,0.0,7.292458030860871e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.913818359375,0.0,0.0,9.873390808934346e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140014648437,0.0,0.0,0.0004683514707721,290.8683166503906,294.1499938964844,282.54998779296875,282.2172241210937,283.6452331542969,282.550048828125,290.4989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990142425522,5.7487672400213804e-09,0.0009990084217861,-0.0141132147982716,0.0,0.0,0.0,-0.0076627279631793,60.0,-5.451842784881592,-0.0,-6.80459777413489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139709472656,0.0,0.0,9.376016532769428e-05,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140319824219,0.0,0.0,0.0001283541787415,297.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140319824219,0.0,0.0,7.292458030860871e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.913818359375,0.0,0.0,9.873390808934346e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140014648437,0.0,0.0,0.0004683514707721,290.8683166503906,294.1499938964844,282.54998779296875,282.2172241210937,283.6452331542969,282.550048828125,290.4989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990142425522,5.7487672400213804e-09,0.0009990084217861,-0.0141132147982716,0.0,0.0,0.0,-0.0076627279631793,60.0,-5.451842784881592,-0.0,-6.80459777413489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114990234375,0.0,0.0,9.358317765872926e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115600585937,0.0,0.0,0.000128111889353,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115600585937,0.0,0.0,7.278692646650597e-05,297.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9113464355469,0.0,0.0,9.854752715909854e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114990234375,0.0,0.0,0.0004674673546105,290.8655700683594,294.1499938964844,282.54998779296875,282.2122802734375,283.6258850097656,282.550048828125,290.4949645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971284307539,5.528239643837196e-09,0.0009971229592338,-0.0135354930534958,0.0,0.0,0.0,-0.0075534041970968,60.0,-5.441139221191406,-0.0,-6.778930128348294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114990234375,0.0,0.0,9.358317765872926e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115600585937,0.0,0.0,0.000128111889353,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115600585937,0.0,0.0,7.278692646650597e-05,297.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9113464355469,0.0,0.0,9.854752715909854e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114990234375,0.0,0.0,0.0004674673546105,290.8655700683594,294.1499938964844,282.54998779296875,282.2122802734375,283.6258850097656,282.550048828125,290.4949645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971284307539,5.528239643837196e-09,0.0009971229592338,-0.0135354930534958,0.0,0.0,0.0,-0.0075534041970968,60.0,-5.441139221191406,-0.0,-6.778930128348294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,9.346950537292288e-05,297.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103088378906,0.0,0.0,0.0001279562711715,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103088378906,0.0,0.0,7.269850902957842e-05,297.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100952148437,0.0,0.0,9.842782310443e-05,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102783203125,0.0,0.0,0.0004668995388783,290.8642272949219,294.1499938964844,282.54998779296875,282.2099609375,283.61639404296875,282.550048828125,290.4930114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959172457456,5.386610268942604e-09,0.0009959118906408,-0.0131644560024142,0.0,0.0,0.0,-0.0074831927195191,60.0,-5.4341325759887695,-0.0,-6.762471116417147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090270996094,0.0,0.0,9.33445044211112e-05,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090881347656,0.0,0.0,0.0001277851552003,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090881347656,0.0,0.0,7.26012876839377e-05,297.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90887451171875,0.0,0.0,9.82962010311894e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090270996094,0.0,0.0,0.0004662751452997,290.86285400390625,294.1499938964844,282.54998779296875,282.20770263671875,283.6069641113281,282.550048828125,290.4910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945854544639,5.230869515315817e-09,0.0009945802157744,-0.0127564435824751,0.0,0.0,0.0,-0.0074059856124222,60.0,-5.426441192626953,-0.0,-6.744395619762146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,9.305710409535096e-05,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065856933594,0.0,0.0,0.0001273917150683,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065856933594,0.0,0.0,7.237775571411476e-05,297.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063720703125,0.0,0.0,9.799355757422744e-05,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90655517578125,0.0,0.0,0.0004648395406547,290.8601379394531,294.1499938964844,282.54998779296875,282.2034912109375,283.5884094238281,282.5500183105469,290.48712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915232658386,4.872791503629514e-09,0.0009915183763951,-0.0118183214217424,0.0,0.0,0.0,-0.0072284713387489,60.0,-5.408752918243408,-0.0,-6.702926924617715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,9.305710409535096e-05,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065856933594,0.0,0.0,0.0001273917150683,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065856933594,0.0,0.0,7.237775571411476e-05,297.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063720703125,0.0,0.0,9.799355757422744e-05,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90655517578125,0.0,0.0,0.0004648395406547,290.8601379394531,294.1499938964844,282.54998779296875,282.2034912109375,283.5884094238281,282.5500183105469,290.48712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915232658386,4.872791503629514e-09,0.0009915183763951,-0.0118183214217424,0.0,0.0,0.0,-0.0072284713387489,60.0,-5.408752918243408,-0.0,-6.702926924617715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.904052734375,0.0,0.0,9.273273462895304e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90411376953125,0.0,0.0,0.0001269476633751,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90411376953125,0.0,0.0,7.212546915980056e-05,297.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039001464844,0.0,0.0,9.765197319211438e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.904052734375,0.0,0.0,0.0004632192139979,290.8573913574219,294.1499938964844,282.54998779296875,282.1996459960937,283.5702209472656,282.5500183105469,290.48321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645897759416e-09,0.0009880625875666,-0.0107594719156622,0.0,0.0,0.0,-0.0070281191729009,60.0,-5.38847541809082,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.904052734375,0.0,0.0,9.273273462895304e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90411376953125,0.0,0.0,0.0001269476633751,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90411376953125,0.0,0.0,7.212546915980056e-05,297.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039001464844,0.0,0.0,9.765197319211438e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.904052734375,0.0,0.0,0.0004632192139979,290.8573913574219,294.1499938964844,282.54998779296875,282.1996459960937,283.5702209472656,282.5500183105469,290.48321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645897759416e-09,0.0009880625875666,-0.0107594719156622,0.0,0.0,0.0,-0.0070281191729009,60.0,-5.38847541809082,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.90155029296875,0.0,0.0,9.238474012818187e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.901611328125,0.0,0.0,0.0001264712773263,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.901611328125,0.0,0.0,7.185480353655294e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013977050781,0.0,0.0,9.728551958687603e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9015808105469,0.0,0.0,0.0004614809004124,290.85467529296875,294.1499938964844,282.54998779296875,282.1961669921875,283.55242919921875,282.5500183105469,290.47930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131787702441,60.0,-5.366429328918457,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
