time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931120,297.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.90155029296875,0.0,0.0,9.238474012818187e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.901611328125,0.0,0.0,0.0001264712773263,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.901611328125,0.0,0.0,7.185480353655294e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013977050781,0.0,0.0,9.728551958687603e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9015808105469,0.0,0.0,0.0004614809004124,290.85467529296875,294.1499938964844,282.54998779296875,282.1961669921875,283.55242919921875,282.5500183105469,290.47930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131787702441,60.0,-5.366429328918457,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990783691406,0.0,0.0,9.202661749441177e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8991394042969,0.0,0.0,0.0001259810087503,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8991394042969,0.0,0.0,7.157626532716677e-05,297.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89892578125,0.0,0.0,9.69083994277753e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89910888671875,0.0,0.0,0.0004596920043695,290.8519592285156,294.1499938964844,282.54998779296875,282.19305419921875,283.5350036621094,282.5500183105469,290.47540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588888075611862e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.343385219573975,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990783691406,0.0,0.0,9.202661749441177e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8991394042969,0.0,0.0,0.0001259810087503,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8991394042969,0.0,0.0,7.157626532716677e-05,297.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89892578125,0.0,0.0,9.69083994277753e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89910888671875,0.0,0.0,0.0004596920043695,290.8519592285156,294.1499938964844,282.54998779296875,282.19305419921875,283.5350036621094,282.5500183105469,290.47540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588888075611862e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.343385219573975,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978271484375,0.0,0.0,9.184828377328812e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978881835937,0.0,0.0,0.0001257368858205,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978881835937,0.0,0.0,7.143756374716759e-05,297.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976745605469,0.0,0.0,9.672060696175322e-05,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978576660156,0.0,0.0,0.0004588011943269,290.8505859375,294.1499938964844,282.54998779296875,282.191650390625,283.5264587402344,282.5500183105469,290.4734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.366702250318098e-09,0.0009786396985873,-0.0078722387552261,0.0,0.0,0.0,-0.006481837015599,60.0,-5.331733703613281,-0.0,-6.529909057917396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,9.167251118924467e-05,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,0.0001254962553502,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89666748046875,0.0,0.0,7.130084850359708e-05,297.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964538574219,0.0,0.0,9.6535513876006e-05,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,0.0004579231899697,290.8492431640625,294.1499938964844,282.54998779296875,282.1903076171875,283.5179748535156,282.5500183105469,290.4714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767700685188,3.147708538264737e-09,0.0009767669253051,-0.0072984220460057,0.0,0.0,0.0,-0.0063732718117535,60.0,-5.32013750076294,-0.0,-6.504939875640049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89410400390625,0.0,0.0,9.133599087363108e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941650390625,0.0,0.0,0.0001250355708179,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941650390625,0.0,0.0,7.103911048034206e-05,297.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939819335937,0.0,0.0,9.61811383604072e-05,297.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941345214844,0.0,0.0,0.0004562421818263,290.8465270996094,294.1499938964844,282.54998779296875,282.1879272460937,283.50128173828125,282.5500183105469,290.4675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.297492980957031,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89410400390625,0.0,0.0,9.133599087363108e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941650390625,0.0,0.0,0.0001250355708179,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941650390625,0.0,0.0,7.103911048034206e-05,297.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939819335937,0.0,0.0,9.61811383604072e-05,297.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941345214844,0.0,0.0,0.0004562421818263,290.8465270996094,294.1499938964844,282.54998779296875,282.1879272460937,283.50128173828125,282.5500183105469,290.4675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.297492980957031,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916320800781,0.0,0.0,9.102986223297194e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916931152344,0.0,0.0,0.0001246164902113,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916931152344,0.0,0.0,7.080101204337552e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914794921875,0.0,0.0,9.58587770583108e-05,297.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916320800781,0.0,0.0,0.0004547130374703,290.8437805175781,294.1499938964844,282.54998779296875,282.1859130859375,283.48492431640625,282.5500183105469,290.4636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.276236057281494,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916320800781,0.0,0.0,9.102986223297194e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916931152344,0.0,0.0,0.0001246164902113,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916931152344,0.0,0.0,7.080101204337552e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914794921875,0.0,0.0,9.58587770583108e-05,297.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916320800781,0.0,0.0,0.0004547130374703,290.8437805175781,294.1499938964844,282.54998779296875,282.1859130859375,283.48492431640625,282.5500183105469,290.4636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.276236057281494,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,9.076402784558012e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891906738281,0.0,0.0,0.0001242525759153,297.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891906738281,0.0,0.0,7.059425115585327e-05,297.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890075683594,0.0,0.0,9.557884186506271e-05,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88916015625,0.0,0.0,0.0004533851169981,290.841064453125,294.1499938964844,282.54998779296875,282.18426513671875,283.46893310546875,282.5500183105469,290.45977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.257023334503174,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,9.076402784558012e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891906738281,0.0,0.0,0.0001242525759153,297.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891906738281,0.0,0.0,7.059425115585327e-05,297.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890075683594,0.0,0.0,9.557884186506271e-05,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88916015625,0.0,0.0,0.0004533851169981,290.841064453125,294.1499938964844,282.54998779296875,282.18426513671875,283.46893310546875,282.5500183105469,290.45977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.257023334503174,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,9.0544403064996e-05,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,0.0001239519187947,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,7.042343349894509e-05,297.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,9.534756100038068e-05,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,0.000452288048109,290.8383483886719,294.1499938964844,282.54998779296875,282.1829833984375,283.4532470703125,282.5500183105469,290.45587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.742195276932534e-09,0.0009647475671954,-0.0036154906265437,0.0,0.0,0.0,-0.0056764939799904,60.0,-5.240333557128906,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,9.0544403064996e-05,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,0.0001239519187947,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,7.042343349894509e-05,297.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,9.534756100038068e-05,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,0.000452288048109,290.8383483886719,294.1499938964844,282.54998779296875,282.1829833984375,283.4532470703125,282.5500183105469,290.45587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.742195276932534e-09,0.0009647475671954,-0.0036154906265437,0.0,0.0,0.0,-0.0056764939799904,60.0,-5.240333557128906,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854064941406,0.0,0.0,9.045099432114512e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854675292969,0.0,0.0,0.0001238240511156,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854675292969,0.0,0.0,7.035078306216747e-05,297.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852844238281,0.0,0.0,9.524919732939452e-05,297.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88543701171875,0.0,0.0,0.0004518214554991,290.8370056152344,294.1499938964844,282.54998779296875,282.1824951171875,283.4455261230469,282.5500183105469,290.45391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637539624236,1.625818923933764e-09,0.0009637523326091,-0.0033105358015745,0.0,0.0,0.0,-0.0056188008747994,60.0,-5.2329301834106445,-0.0,-6.332734869829437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841552734375,0.0,0.0,9.036908159032464e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842163085937,0.0,0.0,0.0001237119140569,297.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842163085937,0.0,0.0,7.028707477729768e-05,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.884033203125,0.0,0.0,9.5162948127836e-05,297.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841857910156,0.0,0.0,0.0004514123138505,290.83563232421875,294.1499938964844,282.54998779296875,282.1820678710937,283.4378662109375,282.5500183105469,290.4519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628810803405,1.523767334532522e-09,0.0009628795669414,-0.0030431172344833,0.0,0.0,0.0,-0.0055682091042399,60.0,-5.226195812225342,-0.0,-6.321270262787948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88165283203125,0.0,0.0,9.023238817462698e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817138671875,0.0,0.0,0.000123524776427,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817138671875,0.0,0.0,7.018075120868161e-05,297.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88153076171875,0.0,0.0,9.501899330643936e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816833496094,0.0,0.0,0.0004507294506765,290.8328857421875,294.1499938964844,282.54998779296875,282.1815185546875,283.4227600097656,282.5500183105469,290.4481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.353450018726221e-09,0.0009614229784347,-0.0025968116242438,0.0,0.0,0.0,-0.0054837744683027,60.0,-5.214384078979492,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88165283203125,0.0,0.0,9.023238817462698e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817138671875,0.0,0.0,0.000123524776427,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817138671875,0.0,0.0,7.018075120868161e-05,297.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88153076171875,0.0,0.0,9.501899330643936e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816833496094,0.0,0.0,0.0004507294506765,290.8328857421875,294.1499938964844,282.54998779296875,282.1815185546875,283.4227600097656,282.5500183105469,290.4481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.353450018726221e-09,0.0009614229784347,-0.0025968116242438,0.0,0.0,0.0,-0.0054837744683027,60.0,-5.214384078979492,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,9.012480586534366e-05,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,0.0001233775110449,297.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,7.00970776961185e-05,297.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790283203125,0.0,0.0,9.490570664638652e-05,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,0.000450192077551,290.8301696777344,294.1499938964844,282.54998779296875,282.18133544921875,283.4079284667969,282.5500183105469,290.4442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.2194105725171767e-09,0.0009602766949683,-0.002245568903163,0.0,0.0,0.0,-0.0054173246026039,60.0,-5.204726696014404,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,9.012480586534366e-05,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,0.0001233775110449,297.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,7.00970776961185e-05,297.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790283203125,0.0,0.0,9.490570664638652e-05,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,0.000450192077551,290.8301696777344,294.1499938964844,282.54998779296875,282.18133544921875,283.4079284667969,282.5500183105469,290.4442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.2194105725171767e-09,0.0009602766949683,-0.002245568903163,0.0,0.0,0.0,-0.0054173246026039,60.0,-5.204726696014404,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,9.003419108921662e-05,297.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,0.0001232534559676,297.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,7.002660277066752e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,9.481028973823412e-05,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766784667969,0.0,0.0,0.0004497394547797,290.8274230957031,294.1499938964844,282.54998779296875,282.1815185546875,283.39337158203125,282.5500183105469,290.4403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593102731741,1.106510105763902e-09,0.0009593091672286,-0.0019497211324051,0.0,0.0,0.0,-0.0053613446652889,60.0,-5.19635009765625,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,9.003419108921662e-05,297.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,0.0001232534559676,297.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,7.002660277066752e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,9.481028973823412e-05,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766784667969,0.0,0.0,0.0004497394547797,290.8274230957031,294.1499938964844,282.54998779296875,282.1815185546875,283.39337158203125,282.5500183105469,290.4403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593102731741,1.106510105763902e-09,0.0009593091672286,-0.0019497211324051,0.0,0.0,0.0,-0.0053613446652889,60.0,-5.19635009765625,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,4.276313484297134e-05,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,5.854113987879828e-05,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,3.326021760585718e-05,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,4.503161471802741e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.875,0.0,0.0,0.0002136107068508,290.8253173828125,294.1499938964844,282.54998779296875,282.1820678710937,283.3803405761719,282.5500183105469,290.4365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008181812008842,9.33012334058958e-10,0.0008181802695617,-0.0016347230412065,0.0,0.0,0.0,-0.0045532155781984,60.0,-4.6550164222717285,-0.0,-1.4154786676101594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,4.276313484297134e-05,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,5.854113987879828e-05,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,3.326021760585718e-05,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,4.503161471802741e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.875,0.0,0.0,0.0002136107068508,290.8253173828125,294.1499938964844,282.54998779296875,282.1820678710937,283.3803405761719,282.5500183105469,290.4365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008181812008842,9.33012334058958e-10,0.0008181802695617,-0.0016347230412065,0.0,0.0,0.0,-0.0045532155781984,60.0,-4.6550164222717285,-0.0,-1.4154786676101594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753662109375,0.0,0.0,4.8673635319573805e-05,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,6.66323903715238e-05,297.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,3.785727676586248e-05,297.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752136230469,0.0,0.0,5.125565439811908e-05,297.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,0.0002431348839309,290.8252868652344,294.1499938964844,282.54998779296875,282.1824951171875,283.376708984375,282.5502319335937,290.43463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006911332020536,8.166753939775614e-10,0.0006911323871463,-0.0014559199335053,0.0,0.0,0.0,-0.0038644534070044,60.0,-4.176987648010254,-0.0,-1.8337990681516203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,9.003189188661054e-05,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,0.000123250298202,297.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757019042969,0.0,0.0,7.002481288509443e-05,297.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87548828125,0.0,0.0,9.48078668443486e-05,297.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,0.0004497279296629,290.8255920410156,294.1499938964844,282.54998779296875,282.1829833984375,283.375732421875,282.5614013671875,290.4327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005576917319558,7.013887248774605e-10,0.0005576910334639,-0.0012862710282206,0.0,0.0,0.0,-0.0031591735314577,60.0,-3.4351418018341064,-0.0,-6.274179753518183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87628173828125,0.0,0.0,3.653926614788361e-05,297.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763427734375,0.0,0.0,5.0020891649182886e-05,297.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,2.8419430236681364e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761291503906,0.0,0.0,3.847758489428088e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,0.0001825211948016,290.82537841796875,294.1499938964844,282.54998779296875,282.18426513671875,283.37115478515625,282.56298828125,290.428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000454098713817,5.518253631819903e-10,0.0004540981608442,-0.0009966598590835,0.0,0.0,0.0,-0.0025479160249233,60.0,-2.8571338653564453,-0.0,-1.033436447528402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87628173828125,0.0,0.0,3.653926614788361e-05,297.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763427734375,0.0,0.0,5.0020891649182886e-05,297.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,2.8419430236681364e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761291503906,0.0,0.0,3.847758489428088e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,0.0001825211948016,290.82537841796875,294.1499938964844,282.54998779296875,282.18426513671875,283.37115478515625,282.56298828125,290.428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000454098713817,5.518253631819903e-10,0.0004540981608442,-0.0009966598590835,0.0,0.0,0.0,-0.0025479160249233,60.0,-2.8571338653564453,-0.0,-1.033436447528402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816833496094,0.0,0.0,2.933631185442209e-05,297.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817443847656,0.0,0.0,4.016031743958592e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818054199219,0.0,0.0,2.28171338676475e-05,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815002441406,0.0,0.0,3.089253368671052e-05,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88214111328125,0.0,0.0,0.0001465409441152,290.8321533203125,294.1499938964844,282.54998779296875,282.1859130859375,283.3754272460937,282.57977294921875,290.4252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125808143522,3.9095973680680624e-10,0.0003125804360024,-0.0007152594043873,0.0,0.0,0.0,-0.0017606799956411,60.0,-2.0924322605133057,-0.0,-6.6615477578579885e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816833496094,0.0,0.0,2.933631185442209e-05,297.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817443847656,0.0,0.0,4.016031743958592e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818054199219,0.0,0.0,2.28171338676475e-05,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815002441406,0.0,0.0,3.089253368671052e-05,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88214111328125,0.0,0.0,0.0001465409441152,290.8321533203125,294.1499938964844,282.54998779296875,282.1859130859375,283.3754272460937,282.57977294921875,290.4252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125808143522,3.9095973680680624e-10,0.0003125804360024,-0.0007152594043873,0.0,0.0,0.0,-0.0017606799956411,60.0,-2.0924322605133057,-0.0,-6.6615477578579885e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8838806152344,0.0,0.0,1.986884308280424e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839416503906,0.0,0.0,2.719970689213369e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840026855469,0.0,0.0,1.545354643894825e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836669921875,0.0,0.0,2.0922838302794844e-05,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844299316406,0.0,0.0,9.924898768076672e-05,290.8343200683594,294.1499938964844,282.54998779296875,282.1879272460937,283.3776550292969,282.5888671875,290.4216003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002100992860505,2.6318100476707684e-10,0.000210099024116,-0.0004818083834834,0.0,0.0,0.0,-0.0011836747871711,60.0,-1.4498504400253296,-0.0,-3.0556901453593355e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8838806152344,0.0,0.0,1.986884308280424e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839416503906,0.0,0.0,2.719970689213369e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840026855469,0.0,0.0,1.545354643894825e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836669921875,0.0,0.0,2.0922838302794844e-05,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844299316406,0.0,0.0,9.924898768076672e-05,290.8343200683594,294.1499938964844,282.54998779296875,282.1879272460937,283.3776550292969,282.5888671875,290.4216003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002100992860505,2.6318100476707684e-10,0.000210099024116,-0.0004818083834834,0.0,0.0,0.0,-0.0011836747871711,60.0,-1.4498504400253296,-0.0,-3.0556901453593355e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88494873046875,0.0,0.0,1.2341345609456766e-05,297.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.885009765625,0.0,0.0,1.689484270173125e-05,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88507080078125,0.0,0.0,9.59882527240552e-06,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847351074219,0.0,0.0,1.2996024452149868e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88555908203125,0.0,0.0,6.164758087834343e-05,290.8355712890625,294.1499938964844,282.54998779296875,282.1903076171875,283.3793334960937,282.5956115722656,290.4180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314986729994,1.6447145034792499e-10,0.0001314984983764,-0.0003008998173754,0.0,0.0,0.0,-0.0007406942895613,60.0,-0.9535700678825378,-0.0,-1.1789330622846703e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88494873046875,0.0,0.0,1.2341345609456766e-05,297.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.885009765625,0.0,0.0,1.689484270173125e-05,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88507080078125,0.0,0.0,9.59882527240552e-06,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847351074219,0.0,0.0,1.2996024452149868e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88555908203125,0.0,0.0,6.164758087834343e-05,290.8355712890625,294.1499938964844,282.54998779296875,282.1903076171875,283.3793334960937,282.5956115722656,290.4180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314986729994,1.6447145034792499e-10,0.0001314984983764,-0.0003008998173754,0.0,0.0,0.0,-0.0007406942895613,60.0,-0.9535700678825378,-0.0,-1.1789330622846703e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88525390625,0.0,0.0,9.435857464268338e-06,297.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852844238281,0.0,0.0,1.2917336789541878e-05,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853454589844,0.0,0.0,7.339000603678869e-06,297.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.885009765625,0.0,0.0,9.936406968336088e-06,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858642578125,0.0,0.0,4.713406087830663e-05,290.8359069824219,294.1499938964844,282.54998779296875,282.191650390625,283.3798217773437,282.5975952148437,290.41632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001005403028102,1.2575041008489052e-10,0.000100540171843,-0.0002300597989233,0.0,0.0,0.0,-0.0005663146148435,60.0,-0.7509321570396423,-0.0,-6.89170720491461e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854064941406,0.0,0.0,7.045799975458067e-06,297.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88543701171875,0.0,0.0,9.645437785366084e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855285644531,0.0,0.0,5.480067557073198e-06,297.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,7.419563189614564e-06,297.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860168457031,0.0,0.0,3.5195229429518804e-05,290.83612060546875,294.1499938964844,282.54998779296875,282.19305419921875,283.380126953125,282.5988464355469,290.41461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.507401460316032e-05,9.389849314755948e-11,7.507392001571134e-05,-0.0001717869017738,0.0,0.0,0.0,-0.0004228702746331,60.0,-0.5807910561561584,-0.0,-3.8425962411992016e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855285644531,0.0,0.0,3.5658326851262245e-06,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855895996094,0.0,0.0,4.881492259301012e-06,297.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856506347656,0.0,0.0,2.7734256491385167e-06,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88531494140625,0.0,0.0,3.754991439564037e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861694335937,0.0,0.0,1.7812071746448055e-05,290.8363037109375,294.1499938964844,282.54998779296875,282.1961669921875,283.38037109375,282.5999450683594,290.4112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.799468686338514e-05,4.75216255235722e-11,3.799463956966065e-05,-8.694057760294527e-05,0.0,0.0,0.0,-0.0002140130818588,60.0,-0.3228979110717773,-0.0,-9.842060499920535e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855285644531,0.0,0.0,3.5658326851262245e-06,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855895996094,0.0,0.0,4.881492259301012e-06,297.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856506347656,0.0,0.0,2.7734256491385167e-06,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88531494140625,0.0,0.0,3.754991439564037e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861694335937,0.0,0.0,1.7812071746448055e-05,290.8363037109375,294.1499938964844,282.54998779296875,282.1961669921875,283.38037109375,282.5999450683594,290.4112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.799468686338514e-05,4.75216255235722e-11,3.799463956966065e-05,-8.694057760294527e-05,0.0,0.0,0.0,-0.0002140130818588,60.0,-0.3228979110717773,-0.0,-9.842060499920535e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.885498046875,0.0,0.0,1.5251014247041894e-06,297.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88555908203125,0.0,0.0,2.0878069335594773e-06,297.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856201171875,0.0,0.0,1.1861900475196308e-06,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852844238281,0.0,0.0,1.606004389032023e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861389160156,0.0,0.0,7.618197287229123e-06,290.8362731933594,294.1499938964844,282.54998779296875,282.1996459960937,283.3804016113281,282.6001892089844,290.4080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6250356566160917e-05,2.0325010771649048e-11,1.6250336557277478e-05,-3.71844980691094e-05,0.0,0.0,0.0,-9.1533554950729e-05,60.0,-0.1556241661310196,-0.0,-1.800369055227069e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.885498046875,0.0,0.0,1.5251014247041894e-06,297.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88555908203125,0.0,0.0,2.0878069335594773e-06,297.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856201171875,0.0,0.0,1.1861900475196308e-06,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852844238281,0.0,0.0,1.606004389032023e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861389160156,0.0,0.0,7.618197287229123e-06,290.8362731933594,294.1499938964844,282.54998779296875,282.1996459960937,283.3804016113281,282.6001892089844,290.4080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6250356566160917e-05,2.0325010771649048e-11,1.6250336557277478e-05,-3.71844980691094e-05,0.0,0.0,0.0,-9.1533554950729e-05,60.0,-0.1556241661310196,-0.0,-1.800369055227069e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854675292969,0.0,0.0,4.923426786263008e-07,297.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.885498046875,0.0,0.0,6.739988407389319e-07,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855895996094,0.0,0.0,3.829332513305417e-07,297.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852233886719,0.0,0.0,5.184602969166008e-07,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860778808594,0.0,0.0,2.459353709127754e-06,290.8362121582031,294.1499938964844,282.54998779296875,282.2034912109375,283.38037109375,282.60015869140625,290.40496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.246117780188797e-06,6.5615473124336354e-12,5.246111413725885e-06,-1.200425595015986e-05,0.0,0.0,0.0,-2.9549846658483148e-05,60.0,-0.0639073029160499,-0.0,-1.876286235755198e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
