time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933520,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854675292969,0.0,0.0,4.923426786263008e-07,297.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.885498046875,0.0,0.0,6.739988407389319e-07,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855895996094,0.0,0.0,3.829332513305417e-07,297.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852233886719,0.0,0.0,5.184602969166008e-07,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860778808594,0.0,0.0,2.459353709127754e-06,290.8362121582031,294.1499938964844,282.54998779296875,282.2034912109375,283.38037109375,282.60015869140625,290.40496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.246117780188797e-06,6.5615473124336354e-12,5.246111413725885e-06,-1.200425595015986e-05,0.0,0.0,0.0,-2.9549846658483148e-05,60.0,-0.0639073029160499,-0.0,-1.876286235755198e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854064941406,0.0,0.0,9.000422096505647e-08,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854675292969,0.0,0.0,1.232124304806348e-07,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855285644531,0.0,0.0,7.000328849926518e-08,297.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,9.477873419427853e-08,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88604736328125,0.0,0.0,4.495897201195476e-07,290.8361511230469,294.1499938964844,282.54998779296875,282.20770263671875,283.3803405761719,282.6001281738281,290.40203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.59076828621619e-07,1.1995659457073038e-12,9.590756917532417e-07,-2.194547732869978e-06,0.0,0.0,0.0,-5.402209353633225e-06,60.0,-0.0183141306042671,-0.0,-6.270322667123115e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854064941406,0.0,0.0,9.000422096505647e-08,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854675292969,0.0,0.0,1.232124304806348e-07,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855285644531,0.0,0.0,7.000328849926518e-08,297.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,9.477873419427853e-08,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88604736328125,0.0,0.0,4.495897201195476e-07,290.8361511230469,294.1499938964844,282.54998779296875,282.20770263671875,283.3803405761719,282.6001281738281,290.40203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.59076828621619e-07,1.1995659457073038e-12,9.590756917532417e-07,-2.194547732869978e-06,0.0,0.0,0.0,-5.402209353633225e-06,60.0,-0.0183141306042671,-0.0,-6.270322667123115e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854064941406,0.0,0.0,2.2441058789013372e-08,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854675292969,0.0,0.0,3.0720975985332195e-08,297.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855285644531,0.0,0.0,1.745415900700209e-08,297.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,2.3631503864862683e-08,297.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88604736328125,0.0,0.0,1.12097737314798e-07,290.8361511230469,294.1499938964844,282.54998779296875,282.2099609375,283.3803405761719,282.6001281738281,290.4006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-2.391514328792255e-07,2.99097796226458e-13,2.3915112024042173e-07,-5.472103339343448e-07,0.0,0.0,0.0,-1.3470707926899197e-06,60.0,-0.0093694264069199,-0.0,-3.898080351615128e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854064941406,0.0,0.0,1.0259559174441435e-10,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854675292969,0.0,0.0,1.4044954088632267e-10,297.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855285644531,0.0,0.0,7.979657906664883e-11,297.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,1.0803804378900492e-10,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88604736328125,0.0,0.0,5.124862201277836e-10,290.8361511230469,294.1499938964844,282.54998779296875,282.2122802734375,283.3803405761719,282.6001281738281,290.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0606423517245391e-09,1.3564816545342281e-15,1.0606410194569094e-09,-2.4491133565618384e-09,0.0,0.0,0.0,-5.980837158858776e-09,60.0,-0.0043133399449288,-0.0,-8.147446629016318e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854064941406,0.0,0.0,-5.424006382925839e-11,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854675292969,0.0,0.0,0.0,297.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855285644531,0.0,0.0,-4.218671939559826e-11,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,-5.711736986158122e-11,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88604736328125,0.0,0.0,-2.7094035348618206e-10,290.8361511230469,294.1499938964844,282.54998779296875,282.2172241210937,283.3803405761719,282.6001281738281,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,5.592861174186226e-10,-7.154937598038318e-16,-5.592853957736562e-10,1.2936595128465456e-09,0.0,0.0,0.0,3.1577656045556073e-09,60.0,-0.000571135780774,-0.0,-2.277217401924688e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854064941406,0.0,0.0,-5.424006382925839e-11,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854675292969,0.0,0.0,0.0,297.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855285644531,0.0,0.0,-4.218671939559826e-11,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,-5.711736986158122e-11,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88604736328125,0.0,0.0,-2.7094035348618206e-10,290.8361511230469,294.1499938964844,282.54998779296875,282.2172241210937,283.3803405761719,282.6001281738281,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,5.592861174186226e-10,-7.154937598038318e-16,-5.592853957736562e-10,1.2936595128465456e-09,0.0,0.0,0.0,3.1577656045556073e-09,60.0,-0.000571135780774,-0.0,-2.277217401924688e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854064941406,0.0,0.0,3.929334191354883e-09,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854675292969,0.0,0.0,5.379112710812706e-09,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855285644531,0.0,0.0,3.05614933360232e-09,297.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,4.137776343782207e-09,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88604736328125,0.0,0.0,1.9627838909741523e-08,290.8361511230469,294.1499938964844,282.54998779296875,282.2225341796875,283.3803405761719,282.6001281738281,290.3941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-4.186824753560359e-08,5.2355773931750747e-14,4.186819424489841e-08,-9.58041539433907e-08,0.0,0.0,0.0,-2.358283381909132e-07,60.0,-3.246872074669227e-05,-0.0,-1.195094137753261e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854064941406,0.0,0.0,3.929334191354883e-09,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854675292969,0.0,0.0,5.379112710812706e-09,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855285644531,0.0,0.0,3.05614933360232e-09,297.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,4.137776343782207e-09,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88604736328125,0.0,0.0,1.9627838909741523e-08,290.8361511230469,294.1499938964844,282.54998779296875,282.2225341796875,283.3803405761719,282.6001281738281,290.3941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-4.186824753560359e-08,5.2355773931750747e-14,4.186819424489841e-08,-9.58041539433907e-08,0.0,0.0,0.0,-2.358283381909132e-07,60.0,-3.246872074669227e-05,-0.0,-1.195094137753261e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854064941406,0.0,0.0,5.244860545872143e-08,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854675292969,0.0,0.0,7.180018712915627e-08,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855285644531,0.0,0.0,4.0793363353941465e-08,297.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,5.523088120185093e-08,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860168457031,0.0,0.0,2.619916585899773e-07,290.83612060546875,294.1499938964844,282.5531616210937,282.2316589355469,283.3803100585937,282.60009765625,290.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-5.588141220869147e-07,6.989326110061478e-13,5.588134399658884e-07,-1.2787207879227935e-06,0.0,0.0,0.0,-3.147652023471892e-06,60.0,-0.0006848791381344,-0.0,-2.1292763355989543e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854064941406,0.0,0.0,5.244860545872143e-08,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854675292969,0.0,0.0,7.180018712915627e-08,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855285644531,0.0,0.0,4.0793363353941465e-08,297.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,5.523088120185093e-08,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860168457031,0.0,0.0,2.619916585899773e-07,290.83612060546875,294.1499938964844,282.5531616210937,282.2316589355469,283.3803100585937,282.60009765625,290.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-5.588141220869147e-07,6.989326110061478e-13,5.588134399658884e-07,-1.2787207879227935e-06,0.0,0.0,0.0,-3.147652023471892e-06,60.0,-0.0006848791381344,-0.0,-2.1292763355989543e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854064941406,0.0,0.0,3.475155665455532e-07,297.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854675292969,0.0,0.0,4.7573590222782514e-07,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855285644531,0.0,0.0,2.7028991667066293e-07,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,3.659504557163018e-07,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88604736328125,0.0,0.0,1.7359122921334349e-06,290.83612060546875,294.1499938964844,282.5623474121094,282.2478332519531,283.3803100585937,282.60009765625,290.3896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.7026295558462152e-06,4.631086746725854e-12,3.7026250083727055e-06,-8.47261162562063e-06,0.0,0.0,0.0,-2.085587766487152e-05,60.0,-0.0113464724272489,-0.0,-9.347869700526699e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854064941406,0.0,0.0,3.475155665455532e-07,297.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854675292969,0.0,0.0,4.7573590222782514e-07,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855285644531,0.0,0.0,2.7028991667066293e-07,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,3.659504557163018e-07,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88604736328125,0.0,0.0,1.7359122921334349e-06,290.83612060546875,294.1499938964844,282.5623474121094,282.2478332519531,283.3803100585937,282.60009765625,290.3896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.7026295558462152e-06,4.631086746725854e-12,3.7026250083727055e-06,-8.47261162562063e-06,0.0,0.0,0.0,-2.085587766487152e-05,60.0,-0.0113464724272489,-0.0,-9.347869700526699e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854064941406,0.0,0.0,6.264865533012198e-07,297.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854675292969,0.0,0.0,8.576367918067263e-07,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855285644531,0.0,0.0,4.872673571298947e-07,297.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,6.59720171825029e-07,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88604736328125,0.0,0.0,3.129430069748196e-06,290.83612060546875,294.1499938964844,282.5691223144531,282.2583923339844,283.3803100585937,282.6001281738281,290.3886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-6.67501217321842e-06,8.348805154156924e-12,6.675003533018753e-06,-1.52741795318434e-05,0.0,0.0,0.0,-3.759845276363194e-05,60.0,-0.0221505686640739,-0.0,-3.037998888913429e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854064941406,0.0,0.0,1.0543063808654551e-06,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88543701171875,0.0,0.0,1.4433061323870788e-06,297.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855285644531,0.0,0.0,8.200161119020777e-07,297.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,1.110234734369442e-06,297.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860168457031,0.0,0.0,5.266478638077388e-06,290.83612060546875,294.1499938964844,282.5772399902344,282.2705383300781,283.3803100585937,282.6001281738281,290.3876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.1233330951654352e-05,1.4050144728217084e-11,1.1233317309233826e-05,-2.570478682173416e-05,0.0,0.0,0.0,-6.327418668661267e-05,60.0,-0.0385168343782424,-0.0,-8.603947415641855e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854064941406,0.0,0.0,2.427081426503719e-06,297.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88543701171875,0.0,0.0,3.322584007037221e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.885498046875,0.0,0.0,1.887730149974232e-06,297.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851623535156,0.0,0.0,2.5558322249708e-06,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860168457031,0.0,0.0,1.2123774467909245e-05,290.83612060546875,294.1499938964844,282.5974426269531,282.2994079589844,283.3803405761719,282.60028076171875,290.3856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-2.5859982997644693e-05,3.2344515954463304e-11,2.585995025583543e-05,-5.917429007240571e-05,0.0,0.0,0.0,-0.0001456619793316,60.0,-0.095334269106388,-0.0,-4.5596634107303296e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854064941406,0.0,0.0,2.427081426503719e-06,297.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88543701171875,0.0,0.0,3.322584007037221e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.885498046875,0.0,0.0,1.887730149974232e-06,297.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851623535156,0.0,0.0,2.5558322249708e-06,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860168457031,0.0,0.0,1.2123774467909245e-05,290.83612060546875,294.1499938964844,282.5974426269531,282.2994079589844,283.3803405761719,282.60028076171875,290.3856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-2.5859982997644693e-05,3.2344515954463304e-11,2.585995025583543e-05,-5.917429007240571e-05,0.0,0.0,0.0,-0.0001456619793316,60.0,-0.095334269106388,-0.0,-4.5596634107303296e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88543701171875,0.0,0.0,4.724485734186601e-06,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.885498046875,0.0,0.0,6.467645107477438e-06,297.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88555908203125,0.0,0.0,3.6746005207533017e-06,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852233886719,0.0,0.0,4.975108367943904e-06,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860778808594,0.0,0.0,2.3599784981342964e-05,290.836181640625,294.1499938964844,282.62255859375,282.3339538574219,283.3804931640625,282.6009521484375,290.3838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-5.03384399053175e-05,6.296099058777925e-11,5.033837442169897e-05,-0.0001151871911133,0.0,0.0,0.0,-0.0002835421764757,60.0,-0.1967296600341797,-0.0,-1.7277193564702031e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88543701171875,0.0,0.0,4.724485734186601e-06,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.885498046875,0.0,0.0,6.467645107477438e-06,297.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88555908203125,0.0,0.0,3.6746005207533017e-06,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852233886719,0.0,0.0,4.975108367943904e-06,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860778808594,0.0,0.0,2.3599784981342964e-05,290.836181640625,294.1499938964844,282.62255859375,282.3339538574219,283.3804931640625,282.6009521484375,290.3838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-5.03384399053175e-05,6.296099058777925e-11,5.033837442169897e-05,-0.0001151871911133,0.0,0.0,0.0,-0.0002835421764757,60.0,-0.1967296600341797,-0.0,-1.7277193564702031e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856811523437,0.0,0.0,8.255166903836653e-06,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857421875,0.0,0.0,1.1301016456854995e-05,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88580322265625,0.0,0.0,6.420686077035498e-06,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854675292969,0.0,0.0,8.693084055266809e-06,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863525390625,0.0,0.0,4.123626786167733e-05,290.8365173339844,294.1499938964844,282.6522216796875,282.3737487792969,283.3809814453125,282.6029968261719,290.3822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-8.79573417478241e-05,1.1001292932188987e-10,8.795723260845989e-05,-0.0002012687036767,0.0,0.0,0.0,-0.0004954388132318,60.0,-0.3587842583656311,-0.0,-5.274919390174656e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856811523437,0.0,0.0,8.255166903836653e-06,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857421875,0.0,0.0,1.1301016456854995e-05,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88580322265625,0.0,0.0,6.420686077035498e-06,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854675292969,0.0,0.0,8.693084055266809e-06,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863525390625,0.0,0.0,4.123626786167733e-05,290.8365173339844,294.1499938964844,282.6522216796875,282.3737487792969,283.3809814453125,282.6029968261719,290.3822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-8.79573417478241e-05,1.1001292932188987e-10,8.795723260845989e-05,-0.0002012687036767,0.0,0.0,0.0,-0.0004954388132318,60.0,-0.3587842583656311,-0.0,-5.274919390174656e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863220214844,0.0,0.0,1.3304672393132932e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863830566406,0.0,0.0,1.821360092435497e-05,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8864440917969,0.0,0.0,1.0348079740651883e-05,297.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861083984375,0.0,0.0,1.401045301463455e-05,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869934082031,0.0,0.0,6.645959365414456e-05,290.8373107910156,294.1499938964844,282.68603515625,282.4183654785156,283.3821105957031,282.6075439453125,290.3805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417591702193,1.7730569790153083e-10,0.0001417589955963,-0.0003243807877879,0.0,0.0,0.0,-0.0007984893745742,60.0,-0.5968244075775146,-0.0,-1.370163760228138e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863220214844,0.0,0.0,1.3304672393132932e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863830566406,0.0,0.0,1.821360092435497e-05,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8864440917969,0.0,0.0,1.0348079740651883e-05,297.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861083984375,0.0,0.0,1.401045301463455e-05,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869934082031,0.0,0.0,6.645959365414456e-05,290.8373107910156,294.1499938964844,282.68603515625,282.4183654785156,283.3821105957031,282.6075439453125,290.3805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417591702193,1.7730569790153083e-10,0.0001417589955963,-0.0003243807877879,0.0,0.0,0.0,-0.0007984893745742,60.0,-0.5968244075775146,-0.0,-1.370163760228138e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88690185546875,0.0,0.0,1.6468633475597017e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.886962890625,0.0,0.0,2.2544945750269108e-05,297.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88702392578125,0.0,0.0,1.280893775401637e-05,297.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,1.7342254068353213e-05,297.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876037597656,0.0,0.0,8.226423233281821e-05,290.8379821777344,294.1499938964844,282.70440673828125,282.4423217773437,283.383056640625,282.6111145019531,290.3798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754708355292,2.1947062223137687e-10,0.0001754706172505,-0.0004015214799437,0.0,0.0,0.0,-0.0009883777238428,60.0,-0.7460159063339233,-0.0,-2.0993227156651524e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876953125,0.0,0.0,2.010924981732387e-05,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88775634765625,0.0,0.0,2.752881482592784e-05,297.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878173828125,0.0,0.0,1.5640529454685748e-05,297.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.887451171875,0.0,0.0,2.1175997972022745e-05,297.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.888427734375,0.0,0.0,0.000100449869933,290.8388977050781,294.1499938964844,282.7236633300781,282.46734619140625,283.3842163085937,282.6155090332031,290.37908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142612211173,2.679877986189182e-10,0.0002142609446309,-0.0004902835935354,0.0,0.0,0.0,-0.0012068732175976,60.0,-0.9197367429733276,-0.0,-3.1300830816149983e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88995361328125,0.0,0.0,2.885330468416214e-05,297.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899841308594,0.0,0.0,3.949910023948178e-05,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900756835937,0.0,0.0,2.244146162411198e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896789550781,0.0,0.0,3.0383904231712225e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907775878906,0.0,0.0,0.0001441282365703,290.8410339355469,294.1499938964844,282.7647399902344,282.520263671875,283.3868713378906,282.6252746582031,290.377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074282140005,3.8451664075012094e-10,0.0003074278065469,-0.0007034729933366,0.0,0.0,0.0,-0.0017316575394943,60.0,-1.338719606399536,-0.0,-6.4439955593798e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88995361328125,0.0,0.0,2.885330468416214e-05,297.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899841308594,0.0,0.0,3.949910023948178e-05,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900756835937,0.0,0.0,2.244146162411198e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896789550781,0.0,0.0,3.0383904231712225e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907775878906,0.0,0.0,0.0001441282365703,290.8410339355469,294.1499938964844,282.7647399902344,282.520263671875,283.3868713378906,282.6252746582031,290.377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074282140005,3.8451664075012094e-10,0.0003074278065469,-0.0007034729933366,0.0,0.0,0.0,-0.0017316575394943,60.0,-1.338719606399536,-0.0,-6.4439955593798e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89306640625,0.0,0.0,3.9457772800233215e-05,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930969238281,0.0,0.0,5.401622547651641e-05,297.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932189941406,0.0,0.0,3.0689381674164906e-05,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927917480469,0.0,0.0,4.1550916648702696e-05,297.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89404296875,0.0,0.0,0.0001970997545868,290.843017578125,294.1499938964844,282.808837890625,282.57666015625,283.388671875,282.6327514648437,290.3763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004195071815047,5.24926657696767e-10,0.0004195066576357,-0.0009605343220755,0.0,0.0,0.0,-0.0023631085641682,60.0,-1.858753323554993,-0.0,-1.2051171616178637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89306640625,0.0,0.0,3.9457772800233215e-05,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930969238281,0.0,0.0,5.401622547651641e-05,297.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932189941406,0.0,0.0,3.0689381674164906e-05,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927917480469,0.0,0.0,4.1550916648702696e-05,297.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89404296875,0.0,0.0,0.0001970997545868,290.843017578125,294.1499938964844,282.808837890625,282.57666015625,283.388671875,282.6327514648437,290.3763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004195071815047,5.24926657696767e-10,0.0004195066576357,-0.0009605343220755,0.0,0.0,0.0,-0.0023631085641682,60.0,-1.858753323554993,-0.0,-1.2051171616178637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.895751953125,0.0,0.0,2.7756872441386804e-05,297.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8957824707031,0.0,0.0,3.799812475335784e-05,297.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959350585937,0.0,0.0,2.1588681192952208e-05,297.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954467773437,0.0,0.0,2.9229309802758507e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8969116210937,0.0,0.0,0.0001386513322358,290.84344482421875,294.1499938964844,282.8555908203125,282.6361083984375,283.386962890625,282.6360778808594,290.3750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000670906913001,7.456641970549072e-10,0.0006709061563014,-0.001289456966333,0.0,0.0,0.0,-0.003721717512235,60.0,-2.5426032543182373,-0.0,-5.963554094989831e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.895751953125,0.0,0.0,2.7756872441386804e-05,297.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8957824707031,0.0,0.0,3.799812475335784e-05,297.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959350585937,0.0,0.0,2.1588681192952208e-05,297.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954467773437,0.0,0.0,2.9229309802758507e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8969116210937,0.0,0.0,0.0001386513322358,290.84344482421875,294.1499938964844,282.8555908203125,282.6361083984375,283.386962890625,282.6360778808594,290.3750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000670906913001,7.456641970549072e-10,0.0006709061563014,-0.001289456966333,0.0,0.0,0.0,-0.003721717512235,60.0,-2.5426032543182373,-0.0,-5.963554094989831e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9003295898437,0.0,0.0,9.003886225400493e-05,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9003601074219,0.0,0.0,0.0001232598588103,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005126953125,0.0,0.0,7.0030233473517e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8999938964844,0.0,0.0,9.481521556153892e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017639160156,0.0,0.0,0.0004497627960518,290.8494873046875,294.1499938964844,282.9046325683594,282.6981811523437,283.3967590332031,282.6590270996094,290.373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007186399307101,8.711889543100423e-10,0.0007186390575952,-0.0015717297792434,0.0,0.0,0.0,-0.0040450580418109,60.0,-3.3018243312835693,-0.0,-6.275149644352497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9003295898437,0.0,0.0,9.003886225400493e-05,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9003601074219,0.0,0.0,0.0001232598588103,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005126953125,0.0,0.0,7.0030233473517e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8999938964844,0.0,0.0,9.481521556153892e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017639160156,0.0,0.0,0.0004497627960518,290.8494873046875,294.1499938964844,282.9046325683594,282.6981811523437,283.3967590332031,282.6590270996094,290.373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007186399307101,8.711889543100423e-10,0.0007186390575952,-0.0015717297792434,0.0,0.0,0.0,-0.0040450580418109,60.0,-3.3018243312835693,-0.0,-6.275149644352497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8991394042969,0.0,0.0,4.717046249425039e-05,297.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.899169921875,0.0,0.0,6.457460403908044e-05,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993225097656,0.0,0.0,3.6688139516627416e-05,297.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988037109375,0.0,0.0,4.967274435330182e-05,297.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005432128906,0.0,0.0,0.0002356262266403,290.8482971191406,294.1499938964844,282.9299011230469,282.73004150390625,283.3931884765625,282.6612243652344,290.3731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008736476302146,9.990959171091163e-10,0.0008736466406844,-0.0017529911128804,0.0,0.0,0.0,-0.0048638195730745,60.0,-3.886412382125856,-0.0,-1.7222820503093317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998107910156,0.0,0.0,9.003562445286661e-05,297.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998413085937,0.0,0.0,0.0001232554204761,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8999938964844,0.0,0.0,7.002771599218249e-05,297.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994445800781,0.0,0.0,9.481180313741788e-05,297.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012756347656,0.0,0.0,0.0004497465852182,290.8503112792969,294.1499938964844,282.9555969238281,282.76239013671875,283.38922119140625,282.6640014648437,290.3724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009277499630115,1.076622235807178e-09,0.000927748857066,-0.0019027061061933,0.0,0.0,0.0,-0.005189171526581,60.0,-4.274776935577393,-0.0,-6.274697028629816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976135253906,0.0,0.0,9.01075327419676e-05,297.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89764404296875,0.0,0.0,0.0001233538641827,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978271484375,0.0,0.0,7.008364627836272e-05,297.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89727783203125,0.0,0.0,9.488752402830868e-05,297.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89910888671875,0.0,0.0,0.0004501057846937,290.8481140136719,294.1499938964844,283.0080871582031,282.8283386230469,283.3824157714844,282.67022705078125,290.3712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000947784341406,1.1854971448954643e-09,0.0009477831772528,-0.0021689042914658,0.0,0.0,0.0,-0.0053391698747873,60.0,-4.7554850578308105,-0.0,-6.284722786631394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976135253906,0.0,0.0,9.01075327419676e-05,297.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89764404296875,0.0,0.0,0.0001233538641827,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978271484375,0.0,0.0,7.008364627836272e-05,297.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89727783203125,0.0,0.0,9.488752402830868e-05,297.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89910888671875,0.0,0.0,0.0004501057846937,290.8481140136719,294.1499938964844,283.0080871582031,282.8283386230469,283.3824157714844,282.67022705078125,290.3712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000947784341406,1.1854971448954643e-09,0.0009477831772528,-0.0021689042914658,0.0,0.0,0.0,-0.0053391698747873,60.0,-4.7554850578308105,-0.0,-6.284722786631394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964233398437,0.0,0.0,9.073304681805894e-05,297.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964538574219,0.0,0.0,0.0001242101716343,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,7.05701531842351e-05,297.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8960876464844,0.0,0.0,9.554622374707832e-05,297.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8979187011719,0.0,0.0,0.0004532303719315,290.8470153808594,294.1499938964844,283.061767578125,282.8955383300781,283.3919982910156,282.6974182128906,290.3699035644531,0.0,0.0,0.0,0.0,1.0,1.0,0.0003863811434712,6.21814322254721e-10,-0.0003863817837554,-0.0020211383234709,0.0,0.0,0.0,0.0016221816185861,60.0,-3.435164451599121,-0.0,-6.37227941524543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964233398437,0.0,0.0,9.073304681805894e-05,297.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964538574219,0.0,0.0,0.0001242101716343,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,7.05701531842351e-05,297.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8960876464844,0.0,0.0,9.554622374707832e-05,297.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8979187011719,0.0,0.0,0.0004532303719315,290.8470153808594,294.1499938964844,283.061767578125,282.8955383300781,283.3919982910156,282.6974182128906,290.3699035644531,0.0,0.0,0.0,0.0,1.0,1.0,0.0003863811434712,6.21814322254721e-10,-0.0003863817837554,-0.0020211383234709,0.0,0.0,0.0,0.0016221816185861,60.0,-3.435164451599121,-0.0,-6.37227941524543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941345214844,0.0,0.0,9.023518941830844e-05,297.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941650390625,0.0,0.0,0.0001235286181326,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8943176269531,0.0,0.0,7.018292672000825e-05,297.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.893798828125,0.0,0.0,9.502194734523071e-05,297.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956604003906,0.0,0.0,0.000450743449619,290.8446350097656,294.1499938964844,283.1162109375,282.9635925292969,283.38690185546875,282.70867919921875,290.3685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537470225244,1.4492904654161975e-09,0.0010537455091252,-0.0027564535848796,0.0,0.0,0.0,-0.0059912372380495,60.0,-4.495577812194824,-0.0,-6.302540356273313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
