time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935920,297.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941345214844,0.0,0.0,9.023518941830844e-05,297.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941650390625,0.0,0.0,0.0001235286181326,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8943176269531,0.0,0.0,7.018292672000825e-05,297.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.893798828125,0.0,0.0,9.502194734523071e-05,297.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956604003906,0.0,0.0,0.000450743449619,290.8446350097656,294.1499938964844,283.1162109375,282.9635925292969,283.38690185546875,282.70867919921875,290.3685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537470225244,1.4492904654161975e-09,0.0010537455091252,-0.0027564535848796,0.0,0.0,0.0,-0.0059912372380495,60.0,-4.495577812194824,-0.0,-6.302540356273313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925170898437,0.0,0.0,9.032713569467889e-05,297.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925476074219,0.0,0.0,0.0001236544776475,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927001953125,0.0,0.0,7.025444210739806e-05,297.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921813964844,0.0,0.0,9.511877578916028e-05,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8940124511719,0.0,0.0,0.0004512027371674,290.8428039550781,294.1499938964844,283.1469116210937,283.0018920898437,283.38433837890625,282.7160339355469,290.36773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624323574826,1.471394450724972e-09,0.000962430902291,-0.0029058784712105,0.0,0.0,0.0,-0.0055422415025532,60.0,-4.679086208343506,-0.0,-6.315390521649533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912658691406,0.0,0.0,9.037488780450076e-05,297.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912658691406,0.0,0.0,0.0001237198594026,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914489746094,0.0,0.0,7.029158587101847e-05,297.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908996582031,0.0,0.0,9.516906720818952e-05,297.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927307128906,0.0,0.0,0.0004514413012657,290.84136962890625,294.1499938964844,283.17108154296875,283.0320129394531,283.3826599121094,282.7231140136719,290.3670959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629411506466,1.530886195588721e-09,0.0009629395790398,-0.0030617723241448,0.0,0.0,0.0,-0.0055717336945235,60.0,-4.729809761047363,-0.0,-6.322069623365678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898010253906,0.0,0.0,9.043489990290254e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88983154296875,0.0,0.0,0.000123802004964,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899841308594,0.0,0.0,7.033826113911346e-05,297.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88946533203125,0.0,0.0,9.52322589000687e-05,297.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89129638671875,0.0,0.0,0.0004517410416156,290.8397216796875,294.1499938964844,283.1985168457031,283.0661926269531,283.3810119628906,282.7323303222656,290.3663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635804453864,1.6056427298849483e-09,0.0009635788155719,-0.0032576664816588,0.0,0.0,0.0,-0.0056087938137352,60.0,-4.739214897155762,-0.0,-6.330467527959628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883361816406,0.0,0.0,9.05018168850802e-05,297.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88836669921875,0.0,0.0,0.0001238936238223,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885192871094,0.0,0.0,7.039031333988532e-05,297.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,9.530272654956208e-05,297.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88983154296875,0.0,0.0,0.0004520753282122,290.83807373046875,294.1499938964844,283.2259521484375,283.100341796875,283.3796081542969,282.7427673339844,290.3656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642933728173,1.6890143728076623e-09,0.0009642916847951,-0.0034761354327201,0.0,0.0,0.0,-0.0056501245126128,60.0,-4.7342400550842285,-0.0,-6.339839586644302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854064941406,0.0,0.0,9.065752237802371e-05,297.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88543701171875,0.0,0.0,0.0001241067802766,297.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855895996094,0.0,0.0,7.051141437841579e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88507080078125,0.0,0.0,9.54666975303553e-05,297.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868713378906,0.0,0.0,0.0004528531280811,290.8347473144531,294.1499938964844,283.2804870605469,283.16815185546875,283.37750244140625,282.7676696777344,290.364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659522329457,1.8829908743356327e-09,0.0009659503703005,-0.0039844340644776,0.0,0.0,0.0,-0.0057462868280708,60.0,-4.710933685302734,-0.0,-6.361672433286003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854064941406,0.0,0.0,9.065752237802371e-05,297.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88543701171875,0.0,0.0,0.0001241067802766,297.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855895996094,0.0,0.0,7.051141437841579e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88507080078125,0.0,0.0,9.54666975303553e-05,297.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868713378906,0.0,0.0,0.0004528531280811,290.8347473144531,294.1499938964844,283.2804870605469,283.16815185546875,283.37750244140625,282.7676696777344,290.364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659522329457,1.8829908743356327e-09,0.0009659503703005,-0.0039844340644776,0.0,0.0,0.0,-0.0057462868280708,60.0,-4.710933685302734,-0.0,-6.361672433286003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824768066406,0.0,0.0,9.084679913939908e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88250732421875,0.0,0.0,0.0001243658771272,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826599121094,0.0,0.0,7.065862882882357e-05,297.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88214111328125,0.0,0.0,9.566600783728064e-05,297.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839111328125,0.0,0.0,0.0004537985660135,290.8314208984375,294.1499938964844,283.3343200683594,283.2350158691406,283.3764038085937,282.7997131347656,290.3623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679687791503,2.1187851473314367e-09,0.0009679666254669,-0.0046023079194128,0.0,0.0,0.0,-0.0058631803840398,60.0,-4.6838860511779785,-0.0,-6.38826236354362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824768066406,0.0,0.0,9.084679913939908e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88250732421875,0.0,0.0,0.0001243658771272,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826599121094,0.0,0.0,7.065862882882357e-05,297.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88214111328125,0.0,0.0,9.566600783728064e-05,297.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839111328125,0.0,0.0,0.0004537985660135,290.8314208984375,294.1499938964844,283.3343200683594,283.2350158691406,283.3764038085937,282.7997131347656,290.3623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679687791503,2.1187851473314367e-09,0.0009679666254669,-0.0046023079194128,0.0,0.0,0.0,-0.0058631803840398,60.0,-4.6838860511779785,-0.0,-6.38826236354362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,9.1068672190886e-05,297.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,0.0001246696192538,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796691894531,0.0,0.0,7.083119271555915e-05,297.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,9.589965338818728e-05,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,0.0004549068689811,290.8280944824219,294.1499938964844,283.38702392578125,283.3004150390625,283.3762512207031,282.8393249511719,290.3605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703326504677,2.395200482396831e-09,0.0009703302639536,-0.0053266184404492,0.0,0.0,0.0,-0.0060002114623785,60.0,-4.658097267150879,-0.0,-6.419503506549519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,9.1068672190886e-05,297.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,0.0001246696192538,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796691894531,0.0,0.0,7.083119271555915e-05,297.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,9.589965338818728e-05,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,0.0004549068689811,290.8280944824219,294.1499938964844,283.38702392578125,283.3004150390625,283.3762512207031,282.8393249511719,290.3605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703326504677,2.395200482396831e-09,0.0009703302639536,-0.0053266184404492,0.0,0.0,0.0,-0.0060002114623785,60.0,-4.658097267150879,-0.0,-6.419503506549519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,9.131960541708396e-05,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,0.0001250131317647,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766784667969,0.0,0.0,7.102636300260201e-05,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,9.61638943408616e-05,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,0.0004561603418551,290.82470703125,294.1499938964844,283.43829345703125,283.3639831542969,283.37701416015625,282.88739013671875,290.35870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730061865411,2.707816859626177e-09,0.0009730034507811,-0.0061457799747586,0.0,0.0,0.0,-0.0061551886610686,60.0,-4.634403705596924,-0.0,-6.454928325183573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,9.131960541708396e-05,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,0.0001250131317647,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766784667969,0.0,0.0,7.102636300260201e-05,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,9.61638943408616e-05,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,0.0004561603418551,290.82470703125,294.1499938964844,283.43829345703125,283.3639831542969,283.37701416015625,282.88739013671875,290.35870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730061865411,2.707816859626177e-09,0.0009730034507811,-0.0061457799747586,0.0,0.0,0.0,-0.0061551886610686,60.0,-4.634403705596924,-0.0,-6.454928325183573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,9.14535266929306e-05,297.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,0.0001251964713446,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87518310546875,0.0,0.0,7.113052561180666e-05,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87469482421875,0.0,0.0,9.63049242272973e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,0.0004568292933981,290.8230285644531,294.1499938964844,283.4632263183594,283.3948974609375,283.377685546875,282.9142150878906,290.3577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744329727254,2.874658511231587e-09,0.00097443012055,-0.0065829567611217,0.0,0.0,0.0,-0.0062378994189202,60.0,-4.623287200927734,-0.0,-6.47387423668988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735046386719,0.0,0.0,9.159178443951532e-05,297.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87353515625,0.0,0.0,0.0001253857335541,297.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736877441406,0.0,0.0,7.123805698938668e-05,297.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731994628906,0.0,0.0,9.645051613915712e-05,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,0.0004575199272949,290.8213195800781,294.1499938964844,283.4876708984375,283.4251708984375,283.37860107421875,282.94317626953125,290.3567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759060340002,3.046904506476266e-09,0.0009759030072018,-0.0070342901162803,0.0,0.0,0.0,-0.0063232891261577,60.0,-4.612733364105225,-0.0,-6.493462478829315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704833984375,0.0,0.0,9.187708928948268e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705139160156,0.0,0.0,0.0001257763215107,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87066650390625,0.0,0.0,7.145996642066166e-05,297.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87017822265625,0.0,0.0,9.67509622569196e-05,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8718566894531,0.0,0.0,0.0004589451127685,290.81793212890625,294.1499938964844,283.53485107421875,283.4836120605469,283.3810119628906,283.0066833496094,290.354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978945987299,3.4023543982186766e-09,0.0009789426112547,-0.0079656578600406,0.0,0.0,0.0,-0.0064995014108717,60.0,-4.5931077003479,-0.0,-6.533979046707827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704833984375,0.0,0.0,9.187708928948268e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705139160156,0.0,0.0,0.0001257763215107,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87066650390625,0.0,0.0,7.145996642066166e-05,297.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87017822265625,0.0,0.0,9.67509622569196e-05,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8718566894531,0.0,0.0,0.0004589451127685,290.81793212890625,294.1499938964844,283.53485107421875,283.4836120605469,283.3810119628906,283.0066833496094,290.354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978945987299,3.4023543982186766e-09,0.0009789426112547,-0.0079656578600406,0.0,0.0,0.0,-0.0064995014108717,60.0,-4.5931077003479,-0.0,-6.533979046707827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.867431640625,0.0,0.0,9.216491889674217e-05,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674621582031,0.0,0.0,0.0001261703437194,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676147460937,0.0,0.0,7.168383308453485e-05,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671264648437,0.0,0.0,9.705405682325365e-05,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688049316406,0.0,0.0,0.0004603828710969,290.8144836425781,294.1499938964844,283.57940673828125,283.5387878417969,283.3841857910156,283.0762634277344,290.3526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820127161219,3.760939115693418e-09,0.0009820088744163,-0.008905217051506,0.0,0.0,0.0,-0.0066772676073014,60.0,-4.575248718261719,-0.0,-6.574980915274864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.867431640625,0.0,0.0,9.216491889674217e-05,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674621582031,0.0,0.0,0.0001261703437194,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676147460937,0.0,0.0,7.168383308453485e-05,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671264648437,0.0,0.0,9.705405682325365e-05,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688049316406,0.0,0.0,0.0004603828710969,290.8144836425781,294.1499938964844,283.57940673828125,283.5387878417969,283.3841857910156,283.0762634277344,290.3526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820127161219,3.760939115693418e-09,0.0009820088744163,-0.008905217051506,0.0,0.0,0.0,-0.0066772676073014,60.0,-4.575248718261719,-0.0,-6.574980915274864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643798828125,0.0,0.0,9.244562534149736e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643798828125,0.0,0.0,0.0001265546161448,297.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645324707031,0.0,0.0,7.190216274466366e-05,297.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86407470703125,0.0,0.0,9.734965715324506e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86572265625,0.0,0.0,0.0004617850354406,290.81103515625,294.1499938964844,283.6210021972656,283.5902404785156,283.38800048828125,283.14947509765625,290.3504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985003542155,4.110653595290614e-09,0.0009849994676187,-0.0098215127363801,0.0,0.0,0.0,-0.0068506370298564,60.0,-4.558768272399902,-0.0,-6.615091052708523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643798828125,0.0,0.0,9.244562534149736e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643798828125,0.0,0.0,0.0001265546161448,297.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645324707031,0.0,0.0,7.190216274466366e-05,297.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86407470703125,0.0,0.0,9.734965715324506e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86572265625,0.0,0.0,0.0004617850354406,290.81103515625,294.1499938964844,283.6210021972656,283.5902404785156,283.38800048828125,283.14947509765625,290.3504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985003542155,4.110653595290614e-09,0.0009849994676187,-0.0098215127363801,0.0,0.0,0.0,-0.0068506370298564,60.0,-4.558768272399902,-0.0,-6.615091052708523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623962402344,0.0,0.0,9.26156571949832e-05,297.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8624267578125,0.0,0.0,0.0001267873885808,297.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625793457031,0.0,0.0,7.203441055025905e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8620910644531,0.0,0.0,9.75287111941725e-05,297.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8637390136719,0.0,0.0,0.0004626344016287,290.808837890625,294.1499938964844,283.6458740234375,283.6210327148437,283.39080810546875,283.197509765625,290.3489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868153138086,4.322488145191983e-09,0.0009868108900263,-0.0103765353560447,0.0,0.0,0.0,-0.00695565296337,60.0,-4.549006938934326,-0.0,-6.639447036604906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612976074219,0.0,0.0,9.270750888390468e-05,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612976074219,0.0,0.0,0.0001269131316803,297.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614501953125,0.0,0.0,7.21058459021151e-05,297.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8609924316406,0.0,0.0,9.762543049873784e-05,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86260986328125,0.0,0.0,0.0004630932235158,290.8075866699219,294.1499938964844,283.6592102050781,283.6375732421875,283.3924865722656,283.2245788574219,290.3481750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877939010038,4.4369188323400985e-09,0.0009877894772216,-0.0106763476505875,0.0,0.0,0.0,-0.0070123812183737,60.0,-4.54367733001709,-0.0,-6.652622630554107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597412109375,0.0,0.0,9.282740211347118e-05,297.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597717285156,0.0,0.0,0.0001270772481802,297.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598937988281,0.0,0.0,7.219909457489848e-05,297.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.85943603515625,0.0,0.0,9.775168291525917e-05,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8610534667969,0.0,0.0,0.0004636920930352,290.80584716796875,294.1499938964844,283.6769714355469,283.6595153808594,283.3949584960937,283.261962890625,290.3470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890713263303,4.586284685359487e-09,0.0009890667861327,-0.0110676866024732,0.0,0.0,0.0,-0.0070864288136363,60.0,-4.536545753479004,-0.0,-6.66983979158431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8581848144531,0.0,0.0,9.293982293456791e-05,297.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85821533203125,0.0,0.0,0.0001272311492357,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583374023437,0.0,0.0,7.228653703350574e-05,297.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578796386719,0.0,0.0,9.787007002159952e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594970703125,0.0,0.0,0.0004642536805476,290.8041076660156,294.1499938964844,283.6937255859375,283.6802673339844,283.3975524902344,283.2989501953125,290.3458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902692399919,4.726344204897259e-09,0.0009902644669637,-0.0114346398040652,0.0,0.0,0.0,-0.0071558626368641,60.0,-4.529609203338623,-0.0,-6.686004638822851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8550720214844,0.0,0.0,9.313172631664202e-05,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551025390625,0.0,0.0,0.0001274938549613,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.855224609375,0.0,0.0,7.243578875204548e-05,297.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8547668457031,0.0,0.0,9.807215246837586e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563537597656,0.0,0.0,0.0004652122443076,290.8006286621094,294.1499938964844,283.7240905761719,283.7178955078125,283.403076171875,283.37042236328125,290.34344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923139587044,4.96542051919846e-09,0.0009923089528456,-0.0120610035955905,0.0,0.0,0.0,-0.0072743841446936,60.0,-4.516292095184326,-0.0,-6.713641909072976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8550720214844,0.0,0.0,9.313172631664202e-05,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551025390625,0.0,0.0,0.0001274938549613,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.855224609375,0.0,0.0,7.243578875204548e-05,297.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8547668457031,0.0,0.0,9.807215246837586e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563537597656,0.0,0.0,0.0004652122443076,290.8006286621094,294.1499938964844,283.7240905761719,283.7178955078125,283.403076171875,283.37042236328125,290.34344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923139587044,4.96542051919846e-09,0.0009923089528456,-0.0120610035955905,0.0,0.0,0.0,-0.0072743841446936,60.0,-4.516292095184326,-0.0,-6.713641909072976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519287109375,0.0,0.0,9.327167208539322e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519592285156,0.0,0.0,0.0001276854454772,297.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8520812988281,0.0,0.0,7.254463707795367e-05,297.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8516540527344,0.0,0.0,9.821951971389352e-05,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.85321044921875,0.0,0.0,0.0004659113183151,290.797119140625,294.1499938964844,283.75,283.75,283.40899658203125,283.4369201660156,290.3409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993805238977,5.139769054807175e-09,0.0009938000002875,-0.0125177754089236,0.0,0.0,0.0,-0.0073608169332146,60.0,-4.503547668457031,-0.0,-6.733833401995072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519287109375,0.0,0.0,9.327167208539322e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519592285156,0.0,0.0,0.0001276854454772,297.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8520812988281,0.0,0.0,7.254463707795367e-05,297.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8516540527344,0.0,0.0,9.821951971389352e-05,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.85321044921875,0.0,0.0,0.0004659113183151,290.797119140625,294.1499938964844,283.75,283.75,283.40899658203125,283.4369201660156,290.3409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993805238977,5.139769054807175e-09,0.0009938000002875,-0.0125177754089236,0.0,0.0,0.0,-0.0073608169332146,60.0,-4.503547668457031,-0.0,-6.733833401995072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487854003906,0.0,0.0,9.338377276435494e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.84881591796875,0.0,0.0,0.0001278388954233,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.84893798828125,0.0,0.0,7.263182487804443e-05,297.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485107421875,0.0,0.0,9.833756485022604e-05,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500366210937,0.0,0.0,0.0004664712760131,290.7936096191406,294.1499938964844,283.77362060546875,283.77362060546875,283.4152526855469,283.4980163574219,290.3384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949995437636,5.279421788628724e-09,0.0009949943050742,-0.0128836436197161,0.0,0.0,0.0,-0.0074300491251051,60.0,-4.491065979003906,-0.0,-6.750028092028515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487854003906,0.0,0.0,9.338377276435494e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.84881591796875,0.0,0.0,0.0001278388954233,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.84893798828125,0.0,0.0,7.263182487804443e-05,297.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485107421875,0.0,0.0,9.833756485022604e-05,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500366210937,0.0,0.0,0.0004664712760131,290.7936096191406,294.1499938964844,283.77362060546875,283.77362060546875,283.4152526855469,283.4980163574219,290.3384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949995437636,5.279421788628724e-09,0.0009949943050742,-0.0128836436197161,0.0,0.0,0.0,-0.0074300491251051,60.0,-4.491065979003906,-0.0,-6.750028092028515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456420898437,0.0,0.0,9.349626634502783e-05,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456420898437,0.0,0.0,0.0001279928983421,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8457946777344,0.0,0.0,7.271931826835498e-05,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453369140625,0.0,0.0,9.845603199210018e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84686279296875,0.0,0.0,0.0004670332127716,290.7900695800781,294.1499938964844,283.79736328125,283.79736328125,283.4218139648437,283.55328369140625,290.3359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.4195656851163684e-09,0.0009961926843971,-0.0132507933303713,0.0,0.0,0.0,-0.0074995248578488,60.0,-4.478559494018555,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456420898437,0.0,0.0,9.349626634502783e-05,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456420898437,0.0,0.0,0.0001279928983421,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8457946777344,0.0,0.0,7.271931826835498e-05,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453369140625,0.0,0.0,9.845603199210018e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84686279296875,0.0,0.0,0.0004670332127716,290.7900695800781,294.1499938964844,283.79736328125,283.79736328125,283.4218139648437,283.55328369140625,290.3359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.4195656851163684e-09,0.0009961926843971,-0.0132507933303713,0.0,0.0,0.0,-0.0074995248578488,60.0,-4.478559494018555,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84405517578125,0.0,0.0,9.355277143185958e-05,297.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.84405517578125,0.0,0.0,0.0001280702563235,297.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8442077636719,0.0,0.0,7.276327232830226e-05,297.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.84375,0.0,0.0,9.851553477346896e-05,297.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.84527587890625,0.0,0.0,0.0004673154617194,290.7882995605469,294.1499938964844,283.80926513671875,283.80926513671875,283.4252319335937,283.5789794921875,290.3345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968001395463,5.4899622625725905e-09,0.0009967946680262,-0.0134352166205644,0.0,0.0,0.0,-0.0075344233773648,60.0,-4.472270965576172,-0.0,-6.774479999194227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84246826171875,0.0,0.0,9.360938565805554e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.84246826171875,0.0,0.0,0.000128147759824,297.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426208496094,0.0,0.0,7.28073064237833e-05,297.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421936035156,0.0,0.0,9.85751539701596e-05,297.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436889648437,0.0,0.0,0.0004675982927437,290.7865295410156,294.1499938964844,283.8211669921875,283.8211669921875,283.4287109375,283.6036071777344,290.3332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.560498728129914e-09,0.0009973978158086,-0.0136200040578842,0.0,0.0,0.0,-0.0075693912804126,60.0,-4.465961456298828,-0.0,-6.782681793993106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392944335937,0.0,0.0,9.372282511321828e-05,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392944335937,0.0,0.0,0.0001283030578633,297.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83941650390625,0.0,0.0,7.28955419617705e-05,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389892578125,0.0,0.0,9.869461064226924e-05,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404846191406,0.0,0.0,0.0004681649443227,290.7829895019531,294.1499938964844,283.8450012207031,283.8450012207031,283.4359436035156,283.64996337890625,290.33062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.453293323516846,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392944335937,0.0,0.0,9.372282511321828e-05,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392944335937,0.0,0.0,0.0001283030578633,297.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83941650390625,0.0,0.0,7.28955419617705e-05,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389892578125,0.0,0.0,9.869461064226924e-05,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404846191406,0.0,0.0,0.0004681649443227,290.7829895019531,294.1499938964844,283.8450012207031,283.8450012207031,283.4359436035156,283.64996337890625,290.33062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.453293323516846,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360900878906,0.0,0.0,9.3836264568381e-05,297.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83612060546875,0.0,0.0,0.0001284583559026,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83624267578125,0.0,0.0,7.298377022380009e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358154296875,0.0,0.0,9.881406731437892e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8372802734375,0.0,0.0,0.0004687315959017,290.7794494628906,294.1499938964844,283.8687438964844,283.8687438964844,283.4434509277344,283.6928100585937,290.3279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.440581798553467,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360900878906,0.0,0.0,9.3836264568381e-05,297.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83612060546875,0.0,0.0,0.0001284583559026,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83624267578125,0.0,0.0,7.298377022380009e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358154296875,0.0,0.0,9.881406731437892e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8372802734375,0.0,0.0,0.0004687315959017,290.7794494628906,294.1499938964844,283.8687438964844,283.8687438964844,283.4434509277344,283.6928100585937,290.3279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.440581798553467,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8328857421875,0.0,0.0,9.394939115736634e-05,297.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329162597656,0.0,0.0,0.0001286132173845,297.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330383300781,0.0,0.0,7.30717511032708e-05,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326110839844,0.0,0.0,9.893319656839594e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8340759277344,0.0,0.0,0.00046929664677,290.77587890625,294.1499938964844,283.8923645019531,283.8923645019531,283.4512634277344,283.73272705078125,290.3251647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984074125109373e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.427857875823975,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8328857421875,0.0,0.0,9.394939115736634e-05,297.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329162597656,0.0,0.0,0.0001286132173845,297.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330383300781,0.0,0.0,7.30717511032708e-05,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326110839844,0.0,0.0,9.893319656839594e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8340759277344,0.0,0.0,0.00046929664677,290.77587890625,294.1499938964844,283.8923645019531,283.8923645019531,283.4512634277344,283.73272705078125,290.3251647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984074125109373e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.427857875823975,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
