time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938380,296.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83056640625,0.0,0.0,9.403044532518834e-05,297.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305969238281,0.0,0.0,0.0001287241757381,297.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307189941406,0.0,0.0,7.31347972759977e-05,297.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302917480469,0.0,0.0,9.901855082716791e-05,297.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8317565917969,0.0,0.0,0.0004697015683632,290.7733154296875,294.1499938964844,283.90924072265625,283.90924072265625,283.4570617675781,283.7598571777344,290.3231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018894681707,6.085058679161648e-09,0.0010018832981586,-0.0149941798299551,0.0,0.0,0.0,-0.0078294388949871,60.0,-4.418705940246582,-0.0,-6.843832522918093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296813964844,0.0,0.0,9.406184108229354e-05,297.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296813964844,0.0,0.0,0.0001287671620957,297.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8298034667969,0.0,0.0,7.31592153897509e-05,297.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82940673828125,0.0,0.0,9.905161277856678e-05,297.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8308410644531,0.0,0.0,0.0004698583798017,290.7723083496094,294.1499938964844,283.915771484375,283.915771484375,283.4593811035156,283.7701110839844,290.3223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022239293903,6.124169615873143e-09,0.0010022177593782,-0.0150966346263885,0.0,0.0,0.0,-0.0078488271683454,60.0,-4.415152072906494,-0.0,-6.848403444337239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280639648437,0.0,0.0,9.411774226464333e-05,297.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280639648437,0.0,0.0,0.000128843676066,297.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282165527344,0.0,0.0,7.320269651245326e-05,297.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277893066406,0.0,0.0,9.911047527566552e-05,297.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8292236328125,0.0,0.0,0.0004701376019511,290.7705383300781,294.1499938964844,283.9273986816406,283.9273986816406,283.4635314941406,283.7879333496094,290.32098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028195101767,6.193808577137361e-09,0.0010028132237493,-0.0152790592983365,0.0,0.0,0.0,-0.0078833503648638,60.0,-4.408814907073975,-0.0,-6.856544843003577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8264465332031,0.0,0.0,9.417330147698522e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.82647705078125,0.0,0.0,0.0001289197389269,297.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265991210937,0.0,0.0,7.32459084247239e-05,297.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.826171875,0.0,0.0,9.916898852679878e-05,297.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8276062011719,0.0,0.0,0.0004704151651822,290.76873779296875,294.1499938964844,283.9389343261719,283.9389343261719,283.4677429199219,283.80523681640625,290.319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034114820882,6.2630305386335294e-09,0.0010034051956608,-0.0154603896662592,0.0,0.0,0.0,-0.0079176668077707,60.0,-4.402494430541992,-0.0,-6.864642188020299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232116699219,0.0,0.0,9.42833285080269e-05,297.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232421875,0.0,0.0,0.0001290703658014,297.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233642578125,0.0,0.0,7.33314809622243e-05,297.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82293701171875,0.0,0.0,9.928485087584704e-05,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243408203125,0.0,0.0,0.0004709647619165,290.7651672363281,294.1499938964844,283.9617614746094,283.9617614746094,283.47637939453125,283.83843994140625,290.3167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001004496105915e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.389920234680176,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232116699219,0.0,0.0,9.42833285080269e-05,297.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232421875,0.0,0.0,0.0001290703658014,297.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233642578125,0.0,0.0,7.33314809622243e-05,297.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82293701171875,0.0,0.0,9.928485087584704e-05,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243408203125,0.0,0.0,0.0004709647619165,290.7651672363281,294.1499938964844,283.9617614746094,283.9617614746094,283.47637939453125,283.83843994140625,290.3167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001004496105915e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.389920234680176,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199768066406,0.0,0.0,9.439163113711402e-05,297.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199768066406,0.0,0.0,0.0001292186207138,297.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8200988769531,0.0,0.0,7.34157147235237e-05,297.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197021484375,0.0,0.0,9.939889423549177e-05,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.82110595703125,0.0,0.0,0.000471505743917,290.7615661621094,294.1499938964844,283.98419189453125,283.98419189453125,283.4852600097656,283.86993408203125,290.3138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.016172869130969,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.377458572387695,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199768066406,0.0,0.0,9.439163113711402e-05,297.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199768066406,0.0,0.0,0.0001292186207138,297.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8200988769531,0.0,0.0,7.34157147235237e-05,297.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197021484375,0.0,0.0,9.939889423549177e-05,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.82110595703125,0.0,0.0,0.000471505743917,290.7615661621094,294.1499938964844,283.98419189453125,283.98419189453125,283.4852600097656,283.86993408203125,290.3138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.016172869130969,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.377458572387695,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.81671142578125,0.0,0.0,9.449778735870495e-05,297.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8167419433594,0.0,0.0,0.0001293639506911,297.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168640136719,0.0,0.0,7.349828229052946e-05,297.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81646728515625,0.0,0.0,9.951068932423368e-05,297.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8178100585937,0.0,0.0,0.0004720360157079,290.75799560546875,294.1499938964844,284.0061950683594,284.0061950683594,283.4944152832031,283.8998413085937,290.3110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.667276508665054e-09,0.0010068619158118,-0.0165193025022745,0.0,0.0,0.0,-0.0081180687993764,60.0,-4.36514139175415,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.81671142578125,0.0,0.0,9.449778735870495e-05,297.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8167419433594,0.0,0.0,0.0001293639506911,297.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168640136719,0.0,0.0,7.349828229052946e-05,297.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81646728515625,0.0,0.0,9.951068932423368e-05,297.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8178100585937,0.0,0.0,0.0004720360157079,290.75799560546875,294.1499938964844,284.0061950683594,284.0061950683594,283.4944152832031,283.8998413085937,290.3110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.667276508665054e-09,0.0010068619158118,-0.0165193025022745,0.0,0.0,0.0,-0.0081180687993764,60.0,-4.36514139175415,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134460449219,0.0,0.0,9.460146975470708e-05,297.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134765625,0.0,0.0,0.0001295058900723,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8135986328125,0.0,0.0,7.357892900472507e-05,297.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8132019042969,0.0,0.0,9.961987234419212e-05,297.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8145446777344,0.0,0.0,0.0004725539474748,290.75439453125,294.1499938964844,284.02764892578125,284.02764892578125,283.5037841796875,283.9283752441406,290.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448737134142e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.352996349334717,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134460449219,0.0,0.0,9.460146975470708e-05,297.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134765625,0.0,0.0,0.0001295058900723,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8135986328125,0.0,0.0,7.357892900472507e-05,297.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8132019042969,0.0,0.0,9.961987234419212e-05,297.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8145446777344,0.0,0.0,0.0004725539474748,290.75439453125,294.1499938964844,284.02764892578125,284.02764892578125,283.5037841796875,283.9283752441406,290.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448737134142e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.352996349334717,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81182861328125,0.0,0.0,9.465227776672692e-05,297.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81182861328125,0.0,0.0,0.0001295754336751,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119506835937,0.0,0.0,7.36184447305277e-05,296.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8115539550781,0.0,0.0,9.96733724605292e-05,297.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128967285156,0.0,0.0,0.0004728077328763,290.7525939941406,294.1499938964844,284.03814697265625,284.03814697265625,283.508544921875,283.942138671875,290.306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085145477205,6.859742107678812e-09,0.0010085076792165,-0.017023442313075,0.0,0.0,0.0,-0.0082134827971458,60.0,-4.347000598907471,-0.0,-6.934643437261911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8101806640625,0.0,0.0,9.470227087149397e-05,297.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8102111816406,0.0,0.0,0.0001296438858844,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.810302734375,0.0,0.0,7.36573274480179e-05,296.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099365234375,0.0,0.0,9.972602128982544e-05,297.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8112487792969,0.0,0.0,0.0004730574728455,290.75079345703125,294.1499938964844,284.04852294921875,284.04852294921875,283.51336669921875,283.9555969238281,290.30517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090472642332,6.9220282838955435e-09,0.0010090402793139,-0.017186589539051,0.0,0.0,0.0,-0.0082443607971072,60.0,-4.341061592102051,-0.0,-6.94197055395307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8069152832031,0.0,0.0,9.47997614275664e-05,297.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8069152832031,0.0,0.0,0.0001297773414989,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070373535156,0.0,0.0,7.373315747827291e-05,296.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.806640625,0.0,0.0,9.982867777580395e-05,297.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8079833984375,0.0,0.0,0.0004735444381367,290.7471618652344,294.1499938964844,284.0687255859375,284.0687255859375,283.5231628417969,283.9815979003906,290.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043480465540597e-09,0.0010100789368152,-0.0175047107040882,0.0,0.0,0.0,-0.0083045698702335,60.0,-4.329366207122803,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8069152832031,0.0,0.0,9.47997614275664e-05,297.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8069152832031,0.0,0.0,0.0001297773414989,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070373535156,0.0,0.0,7.373315747827291e-05,296.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.806640625,0.0,0.0,9.982867777580395e-05,297.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8079833984375,0.0,0.0,0.0004735444381367,290.7471618652344,294.1499938964844,284.0687255859375,284.0687255859375,283.5231628417969,283.9815979003906,290.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043480465540597e-09,0.0010100789368152,-0.0175047107040882,0.0,0.0,0.0,-0.0083045698702335,60.0,-4.329366207122803,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036193847656,0.0,0.0,9.489376679994166e-05,297.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036193847656,0.0,0.0,0.0001299060240853,297.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8037414550781,0.0,0.0,7.380626630038023e-05,296.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033752441406,0.0,0.0,9.992766717914492e-05,297.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046569824219,0.0,0.0,0.0004740139993373,290.7435607910156,294.1499938964844,284.0882263183594,284.0882263183594,283.5331420898437,284.00653076171875,290.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110874427482,7.1605890106241085e-09,0.0010110803414136,-0.0178114473819732,0.0,0.0,0.0,-0.0083626257255673,60.0,-4.317931652069092,-0.0,-6.97007109806691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036193847656,0.0,0.0,9.489376679994166e-05,297.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036193847656,0.0,0.0,0.0001299060240853,297.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8037414550781,0.0,0.0,7.380626630038023e-05,296.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033752441406,0.0,0.0,9.992766717914492e-05,297.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046569824219,0.0,0.0,0.0004740139993373,290.7435607910156,294.1499938964844,284.0882263183594,284.0882263183594,283.5331420898437,284.00653076171875,290.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110874427482,7.1605890106241085e-09,0.0010110803414136,-0.0178114473819732,0.0,0.0,0.0,-0.0083626257255673,60.0,-4.317931652069092,-0.0,-6.97007109806691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8003234863281,0.0,0.0,9.49836612562649e-05,297.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8003234863281,0.0,0.0,0.0001300290896324,297.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8004455566406,0.0,0.0,7.387618825305253e-05,296.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8000793457031,0.0,0.0,0.0001000223419396,297.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8013610839844,0.0,0.0,0.0004744630714412,290.73992919921875,294.1499938964844,284.1069641113281,284.1069641113281,283.54327392578125,284.0302734375,290.2963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120453080162,7.272586977080664e-09,0.0010120379738509,-0.0181047953665256,0.0,0.0,0.0,-0.0084181483834981,60.0,-4.306817531585693,-0.0,-6.983282929695633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8003234863281,0.0,0.0,9.49836612562649e-05,297.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8003234863281,0.0,0.0,0.0001300290896324,297.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8004455566406,0.0,0.0,7.387618825305253e-05,296.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8000793457031,0.0,0.0,0.0001000223419396,297.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8013610839844,0.0,0.0,0.0004744630714412,290.73992919921875,294.1499938964844,284.1069641113281,284.1069641113281,283.54327392578125,284.0302734375,290.2963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120453080162,7.272586977080664e-09,0.0010120379738509,-0.0181047953665256,0.0,0.0,0.0,-0.0084181483834981,60.0,-4.306817531585693,-0.0,-6.983282929695633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.79766845703125,0.0,0.0,9.505257185082884e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7976989746094,0.0,0.0,0.0001301234296988,297.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977905273437,0.0,0.0,7.392978295683861e-05,296.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79742431640625,0.0,0.0,0.0001000949050649,297.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987060546875,0.0,0.0,0.000474807282444,290.7370300292969,294.1499938964844,284.1213073730469,284.1213073730469,283.551513671875,284.04852294921875,290.2939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127794230356,7.358434306325989e-09,0.0010127720888704,-0.018329644575715,0.0,0.0,0.0,-0.0084607060998678,60.0,-4.298153877258301,-0.0,-6.993418111278515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7970275878906,0.0,0.0,9.50693865888752e-05,297.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7970275878906,0.0,0.0,0.0001301464362768,297.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7971496582031,0.0,0.0,7.39428578526713e-05,296.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967834472656,0.0,0.0,0.0001001126074697,297.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79803466796875,0.0,0.0,0.0004748912760987,290.736328125,294.1499938964844,284.12481689453125,284.12481689453125,283.5535583496094,284.052978515625,290.2933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129585862159,7.379377997551728e-09,0.0010129511356353,-0.0183844994753599,0.0,0.0,0.0,-0.0084710884839296,60.0,-4.296017646789551,-0.0,-6.995891510541696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953491210937,0.0,0.0,9.51104302657768e-05,297.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953796386719,0.0,0.0,0.0001302026357734,297.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79547119140625,0.0,0.0,7.397478475468233e-05,296.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7951354980469,0.0,0.0,0.000100155826658,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.79638671875,0.0,0.0,0.0004750962834805,290.7344970703125,294.1499938964844,284.1334228515625,284.1334228515625,283.55877685546875,284.0639038085937,290.2918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133958421647,7.430508652817025e-09,0.0010133883915841,-0.0185184180736541,0.0,0.0,0.0,-0.0084964362904429,60.0,-4.290771007537842,-0.0,-7.001933255423864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.793701171875,0.0,0.0,9.515030978946017e-05,297.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7937316894531,0.0,0.0,0.0001302572200074,297.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938232421875,0.0,0.0,7.40058021619916e-05,296.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79345703125,0.0,0.0,0.0001001978234853,297.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947082519531,0.0,0.0,0.0004752954992,290.7326965332031,294.1499938964844,284.1417541503906,284.1417541503906,283.5639953613281,284.07452392578125,290.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138207580894,7.480190689079791e-09,0.0010138131910935,-0.0186485406011343,0.0,0.0,0.0,-0.0085210660472512,60.0,-4.285617351531982,-0.0,-7.007805180592186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7903747558594,0.0,0.0,9.522638720227404e-05,297.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904052734375,0.0,0.0,0.0001303613680647,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904968261719,0.0,0.0,7.406497024931014e-05,296.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901611328125,0.0,0.0,0.0001002779390546,297.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7913818359375,0.0,0.0,0.0004756755370181,290.72906494140625,294.1499938964844,284.1577453613281,284.1577453613281,283.57452392578125,284.09503173828125,290.287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.275601387023926,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7903747558594,0.0,0.0,9.522638720227404e-05,297.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904052734375,0.0,0.0,0.0001303613680647,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904968261719,0.0,0.0,7.406497024931014e-05,296.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901611328125,0.0,0.0,0.0001002779390546,297.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7913818359375,0.0,0.0,0.0004756755370181,290.72906494140625,294.1499938964844,284.1577453613281,284.1577453613281,283.57452392578125,284.09503173828125,290.287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.275601387023926,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7870483398437,0.0,0.0,9.529707313049585e-05,297.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7870788574219,0.0,0.0,0.000130458138301,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.78717041015625,0.0,0.0,7.411995466100052e-05,296.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868347167969,0.0,0.0,0.000100352379377,297.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7880554199219,0.0,0.0,0.0004760286246892,290.7254333496094,294.1499938964844,284.17266845703125,284.17266845703125,283.5851745605469,284.1142883300781,290.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.266059398651123,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7870483398437,0.0,0.0,9.529707313049585e-05,297.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7870788574219,0.0,0.0,0.000130458138301,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.78717041015625,0.0,0.0,7.411995466100052e-05,296.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868347167969,0.0,0.0,0.000100352379377,297.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7880554199219,0.0,0.0,0.0004760286246892,290.7254333496094,294.1499938964844,284.17266845703125,284.17266845703125,283.5851745605469,284.1142883300781,290.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.266059398651123,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837219238281,0.0,0.0,9.53623093664646e-05,297.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78375244140625,0.0,0.0,0.0001305474434047,297.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7838439941406,0.0,0.0,7.417068991344422e-05,296.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78350830078125,0.0,0.0,0.0001004210716928,297.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7846984863281,0.0,0.0,0.000476354471175,290.7218017578125,294.1499938964844,284.1864624023437,284.1864624023437,283.59588623046875,284.13238525390625,290.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.744301200318661e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.256997108459473,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837219238281,0.0,0.0,9.53623093664646e-05,297.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78375244140625,0.0,0.0,0.0001305474434047,297.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7838439941406,0.0,0.0,7.417068991344422e-05,296.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78350830078125,0.0,0.0,0.0001004210716928,297.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7846984863281,0.0,0.0,0.000476354471175,290.7218017578125,294.1499938964844,284.1864624023437,284.1864624023437,283.59588623046875,284.13238525390625,290.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.744301200318661e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.256997108459473,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803955078125,0.0,0.0,9.542165935272352e-05,297.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803955078125,0.0,0.0,0.0001306287012994,297.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.780517578125,0.0,0.0,7.421685586450621e-05,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801818847656,0.0,0.0,0.0001004835721687,297.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7813720703125,0.0,0.0,0.0004766509809996,290.7181701660156,294.1499938964844,284.1990966796875,284.1990966796875,283.60662841796875,284.1492614746094,290.2783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818241165580275e-09,0.0010167040163651,-0.0195339154452085,0.0,0.0,0.0,-0.0086886528879404,60.0,-4.248447895050049,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803955078125,0.0,0.0,9.542165935272352e-05,297.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803955078125,0.0,0.0,0.0001306287012994,297.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.780517578125,0.0,0.0,7.421685586450621e-05,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801818847656,0.0,0.0,0.0001004835721687,297.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7813720703125,0.0,0.0,0.0004766509809996,290.7181701660156,294.1499938964844,284.1990966796875,284.1990966796875,283.60662841796875,284.1492614746094,290.2783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818241165580275e-09,0.0010167040163651,-0.0195339154452085,0.0,0.0,0.0,-0.0086886528879404,60.0,-4.248447895050049,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787170410156,0.0,0.0,9.544938075123356e-05,297.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787475585937,0.0,0.0,0.0001306666381424,297.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7788391113281,0.0,0.0,7.423841452691704e-05,296.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77850341796875,0.0,0.0,0.0001005127633106,297.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796936035156,0.0,0.0,0.0004767894279211,290.7163391113281,294.1499938964844,284.2049560546875,284.2049560546875,283.6120300292969,284.1571960449219,290.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170070454478,7.852771766181377e-09,0.0010169992456212,-0.019624350592494,0.0,0.0,0.0,-0.0087057715281844,60.0,-4.244389057159424,-0.0,-7.051924200141002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77703857421875,0.0,0.0,9.54754141275771e-05,297.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7770690917969,0.0,0.0,0.0001307022903347,297.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77716064453125,0.0,0.0,7.425866351695731e-05,296.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7768249511719,0.0,0.0,0.0001005401791189,297.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77801513671875,0.0,0.0,0.0004769194929394,290.7145080566406,294.1499938964844,284.21051025390625,284.21051025390625,283.6174011230469,284.1648254394531,290.2752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172844631597,7.885206265711986e-09,0.0010172765469178,-0.0197092927992343,0.0,0.0,0.0,-0.0087218498811125,60.0,-4.240472793579102,-0.0,-7.055771078512407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7737121582031,0.0,0.0,9.552254050504416e-05,297.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7737121582031,0.0,0.0,0.0001307667989749,297.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738037109375,0.0,0.0,7.429531251545995e-05,296.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77349853515625,0.0,0.0,0.0001005898011499,297.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7746276855469,0.0,0.0,0.0004771548556163,290.7108764648437,294.1499938964844,284.2205810546875,284.2205810546875,283.628173828125,284.1790466308594,290.2722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943909530183646e-09,0.0010177785297855,-0.0198630355298519,0.0,0.0,0.0,-0.0087509518489241,60.0,-4.233117580413818,-0.0,-7.062736528951066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7737121582031,0.0,0.0,9.552254050504416e-05,297.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7737121582031,0.0,0.0,0.0001307667989749,297.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738037109375,0.0,0.0,7.429531251545995e-05,296.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77349853515625,0.0,0.0,0.0001005898011499,297.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7746276855469,0.0,0.0,0.0004771548556163,290.7108764648437,294.1499938964844,284.2205810546875,284.2205810546875,283.628173828125,284.1790466308594,290.2722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943909530183646e-09,0.0010177785297855,-0.0198630355298519,0.0,0.0,0.0,-0.0087509518489241,60.0,-4.233117580413818,-0.0,-7.062736528951066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7703552246094,0.0,0.0,9.556391887599602e-05,297.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7703552246094,0.0,0.0,0.000130823435029,297.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704772949219,0.0,0.0,7.432749407598749e-05,296.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701416015625,0.0,0.0,0.00010063337686,297.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7712707519531,0.0,0.0,0.0004773615801241,290.7072448730469,294.1499938964844,284.22930908203125,284.22930908203125,283.6389465332031,284.1920471191406,290.26922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182273108512,7.995456741127782e-09,0.0010182193946093,-0.0199980344623327,0.0,0.0,0.0,-0.008776506409049,60.0,-4.226356983184815,-0.0,-7.068856433534165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7703552246094,0.0,0.0,9.556391887599602e-05,297.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7703552246094,0.0,0.0,0.000130823435029,297.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704772949219,0.0,0.0,7.432749407598749e-05,296.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701416015625,0.0,0.0,0.00010063337686,297.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7712707519531,0.0,0.0,0.0004773615801241,290.7072448730469,294.1499938964844,284.22930908203125,284.22930908203125,283.6389465332031,284.1920471191406,290.26922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182273108512,7.995456741127782e-09,0.0010182193946093,-0.0199980344623327,0.0,0.0,0.0,-0.008776506409049,60.0,-4.226356983184815,-0.0,-7.068856433534165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669982910156,0.0,0.0,9.55983778112568e-05,297.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669982910156,0.0,0.0,0.0001308706123381,297.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7671203613281,0.0,0.0,7.435429870383814e-05,296.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76678466796875,0.0,0.0,0.0001006696693366,297.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679138183594,0.0,0.0,0.0004775337001774,290.7035827636719,294.1499938964844,284.236572265625,284.236572265625,283.6496276855469,284.20361328125,290.2662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185944847762,8.038381515973471e-09,0.001018586452119,-0.0201104488223791,0.0,0.0,0.0,-0.0087977861985564,60.0,-4.22031831741333,-0.0,-7.073953867120508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669982910156,0.0,0.0,9.55983778112568e-05,297.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669982910156,0.0,0.0,0.0001308706123381,297.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7671203613281,0.0,0.0,7.435429870383814e-05,296.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76678466796875,0.0,0.0,0.0001006696693366,297.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679138183594,0.0,0.0,0.0004775337001774,290.7035827636719,294.1499938964844,284.236572265625,284.236572265625,283.6496276855469,284.20361328125,290.2662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185944847762,8.038381515973471e-09,0.001018586452119,-0.0201104488223791,0.0,0.0,0.0,-0.0087977861985564,60.0,-4.22031831741333,-0.0,-7.073953867120508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640380859375,0.0,0.0,9.56239746301435e-05,297.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640380859375,0.0,0.0,0.00013090565335,297.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76416015625,0.0,0.0,7.437420572387055e-05,296.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7638244628906,0.0,0.0,0.0001006966267595,297.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76495361328125,0.0,0.0,0.0004776615824084,290.70037841796875,294.1499938964844,284.2417297363281,284.2417297363281,283.65899658203125,284.212646484375,290.2635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188672458752,8.070268897597543e-09,0.0010188590968027,-0.0201939586549997,0.0,0.0,0.0,-0.0088135935366153,60.0,-4.215575695037842,-0.0,-7.077742480987581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
