time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11940840,296.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7636413574219,0.0,0.0,9.562694322085008e-05,297.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7636413574219,0.0,0.0,0.0001309097133344,297.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.76373291015625,0.0,0.0,7.437651220243424e-05,296.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.763427734375,0.0,0.0,0.0001006997481454,297.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645263671875,0.0,0.0,0.0004776763962581,290.699951171875,294.1499938964844,284.2423400878906,284.2423400878906,283.6602783203125,284.2137756347656,290.2631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188987944275,8.073962831645076e-09,0.0010188907617703,-0.0202036332339048,0.0,0.0,0.0,-0.0088154254481196,60.0,-4.214987277984619,-0.0,-7.078180885855545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7619323730469,0.0,0.0,9.563871572026984e-05,297.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.761962890625,0.0,0.0,0.0001309258368564,297.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7620544433594,0.0,0.0,7.43856726330705e-05,296.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7617492675781,0.0,0.0,0.0001007121463771,297.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7628479003906,0.0,0.0,0.0004777351859956,290.6981201171875,294.1499938964844,284.2446594238281,284.2446594238281,283.66552734375,284.21826171875,290.2616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190241737291,8.088626657354325e-09,0.0010190161410719,-0.0202420353889465,0.0,0.0,0.0,-0.0088226944208145,60.0,-4.212624549865723,-0.0,-7.079923847186367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76025390625,0.0,0.0,9.56488511292264e-05,297.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7602844238281,0.0,0.0,0.0001309397048316,297.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7603759765625,0.0,0.0,7.439355249516666e-05,296.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.76007080078125,0.0,0.0,0.000100722812931,297.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611694335937,0.0,0.0,0.0004777857975568,290.6962890625,294.1499938964844,284.2465515136719,284.2465515136719,283.6707763671875,284.222412109375,290.2601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191320907324,8.101247672698264e-09,0.0010191240580752,-0.0202750898897647,0.0,0.0,0.0,-0.0088289519771933,60.0,-4.210458278656006,-0.0,-7.081423802901554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75689697265625,0.0,0.0,9.566394874127582e-05,297.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75689697265625,0.0,0.0,0.0001309603831032,297.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.75701904296875,0.0,0.0,7.440529589075595e-05,296.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7566833496094,0.0,0.0,0.0001007387181743,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577819824219,0.0,0.0,0.0004778612346854,290.6926574707031,294.1499938964844,284.2491149902344,284.2491149902344,283.68115234375,284.22955322265625,290.257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192929767072,8.120052186200155e-09,0.0010192848276346,-0.0203243363648653,0.0,0.0,0.0,-0.0088382745161652,60.0,-4.206748008728027,-0.0,-7.08365845980552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75689697265625,0.0,0.0,9.566394874127582e-05,297.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75689697265625,0.0,0.0,0.0001309603831032,297.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.75701904296875,0.0,0.0,7.440529589075595e-05,296.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7566833496094,0.0,0.0,0.0001007387181743,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577819824219,0.0,0.0,0.0004778612346854,290.6926574707031,294.1499938964844,284.2491149902344,284.2491149902344,283.68115234375,284.22955322265625,290.257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192929767072,8.120052186200155e-09,0.0010192848276346,-0.0203243363648653,0.0,0.0,0.0,-0.0088382745161652,60.0,-4.206748008728027,-0.0,-7.08365845980552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535400390625,0.0,0.0,9.567323286319152e-05,297.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535400390625,0.0,0.0,0.0001309730869252,297.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7536315917969,0.0,0.0,7.441251364070922e-05,296.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533264160156,0.0,0.0,0.0001007484897854,297.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75439453125,0.0,0.0,0.0004779075970873,290.68902587890625,294.1499938964844,284.25,284.25,283.6913757324219,284.2351379394531,290.2540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131610051975713e-09,0.0010193836642429,-0.0203546043485403,0.0,0.0,0.0,-0.0088440040126442,60.0,-4.203896045684815,-0.0,-7.08503264945648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535400390625,0.0,0.0,9.567323286319152e-05,297.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535400390625,0.0,0.0,0.0001309730869252,297.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7536315917969,0.0,0.0,7.441251364070922e-05,296.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533264160156,0.0,0.0,0.0001007484897854,297.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75439453125,0.0,0.0,0.0004779075970873,290.68902587890625,294.1499938964844,284.25,284.25,283.6913757324219,284.2351379394531,290.2540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131610051975713e-09,0.0010193836642429,-0.0203546043485403,0.0,0.0,0.0,-0.0088440040126442,60.0,-4.203896045684815,-0.0,-7.08503264945648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7501525878906,0.0,0.0,9.567652159603313e-05,297.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7501525878906,0.0,0.0,0.000130977583467,297.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.750244140625,0.0,0.0,7.441507477778941e-05,296.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7499389648437,0.0,0.0,0.0001007519531412,297.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510070800781,0.0,0.0,0.0004779240407515,290.68536376953125,294.1499938964844,284.25,284.24365234375,283.7014465332031,284.2392578125,290.25103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194268543273,8.135702778133691e-09,0.0010194187052547,-0.0203653220087289,0.0,0.0,0.0,-0.0088460333645343,60.0,-4.201650142669678,-0.0,-7.08551866068774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7501525878906,0.0,0.0,9.567652159603313e-05,297.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7501525878906,0.0,0.0,0.000130977583467,297.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.750244140625,0.0,0.0,7.441507477778941e-05,296.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7499389648437,0.0,0.0,0.0001007519531412,297.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510070800781,0.0,0.0,0.0004779240407515,290.68536376953125,294.1499938964844,284.25,284.24365234375,283.7014465332031,284.2392578125,290.25103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194268543273,8.135702778133691e-09,0.0010194187052547,-0.0203653220087289,0.0,0.0,0.0,-0.0088460333645343,60.0,-4.201650142669678,-0.0,-7.08551866068774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.74676513671875,0.0,0.0,9.567508095642552e-05,297.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467956542969,0.0,0.0,0.0001309756189584,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74688720703125,0.0,0.0,7.441395428031683e-05,296.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.74658203125,0.0,0.0,0.0001007504397421,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74761962890625,0.0,0.0,0.0004779168521054,290.6817321777344,294.1499938964844,284.25,284.2362060546875,283.7113037109375,284.24224853515625,290.2479858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194114875048,8.1338997759417e-09,0.0010194033384323,-0.0203606020659208,0.0,0.0,0.0,-0.0088451392948627,60.0,-4.199483394622803,-0.0,-7.085304787324277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.74676513671875,0.0,0.0,9.567508095642552e-05,297.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467956542969,0.0,0.0,0.0001309756189584,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74688720703125,0.0,0.0,7.441395428031683e-05,296.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.74658203125,0.0,0.0,0.0001007504397421,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74761962890625,0.0,0.0,0.0004779168521054,290.6817321777344,294.1499938964844,284.25,284.2362060546875,283.7113037109375,284.24224853515625,290.2479858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194114875048,8.1338997759417e-09,0.0010194033384323,-0.0203606020659208,0.0,0.0,0.0,-0.0088451392948627,60.0,-4.199483394622803,-0.0,-7.085304787324277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450866699219,0.0,0.0,9.567264351062477e-05,297.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450866699219,0.0,0.0,0.0001309722720179,297.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74517822265625,0.0,0.0,7.441205525537953e-05,296.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449035644531,0.0,0.0,0.000100747871329,297.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7459411621094,0.0,0.0,0.0004779046576004,290.679931640625,294.1499938964844,284.25,284.2320556640625,283.7161865234375,284.243408203125,290.2464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193854104727,8.130857764854227e-09,0.0010193772614002,-0.0203526336699724,0.0,0.0,0.0,-0.0088436314836144,60.0,-4.198345184326172,-0.0,-7.084943121071775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.743408203125,0.0,0.0,9.56690710154362e-05,297.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.743408203125,0.0,0.0,0.0001309673825744,297.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7434997558594,0.0,0.0,7.440927583957091e-05,296.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431945800781,0.0,0.0,0.0001007441096589,297.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442321777344,0.0,0.0,0.0004778868169523,290.6781005859375,294.1499938964844,284.25,284.2276916503906,283.72100830078125,284.244384765625,290.2449645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193473426625,8.126402661901011e-09,0.0010193391935899,-0.0203409660607576,0.0,0.0,0.0,-0.0088414223864674,60.0,-4.197163105010986,-0.0,-7.084413056190898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7400207519531,0.0,0.0,9.565883374307305e-05,297.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7400207519531,0.0,0.0,0.00013095336908,297.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7401123046875,0.0,0.0,7.440131594194099e-05,296.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398376464844,0.0,0.0,0.0001007333339657,297.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408447265625,0.0,0.0,0.0004778356815222,290.6744689941406,294.1499938964844,284.25,284.2182312011719,283.73052978515625,284.2459716796875,290.2419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643090723599e-09,0.0010192301124334,-0.0203075520694255,0.0,0.0,0.0,-0.0088350977748632,60.0,-4.194667339324951,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7400207519531,0.0,0.0,9.565883374307305e-05,297.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7400207519531,0.0,0.0,0.00013095336908,297.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7401123046875,0.0,0.0,7.440131594194099e-05,296.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398376464844,0.0,0.0,0.0001007333339657,297.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408447265625,0.0,0.0,0.0004778356815222,290.6744689941406,294.1499938964844,284.25,284.2182312011719,283.73052978515625,284.2459716796875,290.2419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643090723599e-09,0.0010192301124334,-0.0203075520694255,0.0,0.0,0.0,-0.0088350977748632,60.0,-4.194667339324951,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73663330078125,0.0,0.0,9.56445437623188e-05,297.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7366638183594,0.0,0.0,0.000130933811306,297.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7367248535156,0.0,0.0,7.439020555466413e-05,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7364501953125,0.0,0.0,0.0001007182800094,297.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7374572753906,0.0,0.0,0.0004777642898261,290.6708374023437,294.1499938964844,284.25,284.2078857421875,283.7398681640625,284.2470703125,290.2388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095828896159674e-09,0.0010190778411924,-0.0202608983963727,0.0,0.0,0.0,-0.0088262660428881,60.0,-4.191978454589844,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73663330078125,0.0,0.0,9.56445437623188e-05,297.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7366638183594,0.0,0.0,0.000130933811306,297.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7367248535156,0.0,0.0,7.439020555466413e-05,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7364501953125,0.0,0.0,0.0001007182800094,297.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7374572753906,0.0,0.0,0.0004777642898261,290.6708374023437,294.1499938964844,284.25,284.2078857421875,283.7398681640625,284.2470703125,290.2388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095828896159674e-09,0.0010190778411924,-0.0202608983963727,0.0,0.0,0.0,-0.0088262660428881,60.0,-4.191978454589844,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7332458496094,0.0,0.0,9.562686318531632e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7332763671875,0.0,0.0,0.0001309096114709,297.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333679199219,0.0,0.0,7.437645399477333e-05,296.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330627441406,0.0,0.0,0.0001006996608339,297.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.73406982421875,0.0,0.0,0.0004776759888045,290.6672058105469,294.1499938964844,284.25,284.1967163085937,283.7490234375,284.2478942871094,290.2358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073794965923753e-09,0.0010188894812017,-0.0202031936496496,0.0,0.0,0.0,-0.008815343491733,60.0,-4.189138889312744,-0.0,-7.078160990658945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7332458496094,0.0,0.0,9.562686318531632e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7332763671875,0.0,0.0,0.0001309096114709,297.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333679199219,0.0,0.0,7.437645399477333e-05,296.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330627441406,0.0,0.0,0.0001006996608339,297.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.73406982421875,0.0,0.0,0.0004776759888045,290.6672058105469,294.1499938964844,284.25,284.1967163085937,283.7490234375,284.2478942871094,290.2358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073794965923753e-09,0.0010188894812017,-0.0202031936496496,0.0,0.0,0.0,-0.008815343491733,60.0,-4.189138889312744,-0.0,-7.078160990658945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300109863281,0.0,0.0,9.560655598761514e-05,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300109863281,0.0,0.0,0.0001308818027609,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301025390625,0.0,0.0,7.436065789079294e-05,296.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298278808594,0.0,0.0,0.0001006782840704,297.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308044433594,0.0,0.0,0.0004775745619554,290.6637268066406,294.1499938964844,284.25,284.1853332519531,283.7576599121094,284.2484436035156,290.2329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186810977756,8.048490762746496e-09,0.0010186730651184,-0.0201369225978851,0.0,0.0,0.0,-0.008802798576653,60.0,-4.18625545501709,-0.0,-7.075154684343944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298583984375,0.0,0.0,9.560564649291337e-05,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298889160156,0.0,0.0,0.0001308805658482,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.72998046875,0.0,0.0,7.435995212290436e-05,296.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72967529296875,0.0,0.0,0.000100677323644,297.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7306823730469,0.0,0.0,0.0004775700217578,290.66357421875,294.1499938964844,284.25,284.1848449707031,283.7580261230469,284.2484436035156,290.2328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186714353039,8.047359223439798e-09,0.0010186634026467,-0.0201339609920978,0.0,0.0,0.0,-0.008802237920463,60.0,-4.186132907867432,-0.0,-7.075020391766884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281799316406,0.0,0.0,9.559402678860351e-05,297.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281799316406,0.0,0.0,0.0001308646606048,297.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.728271484375,0.0,0.0,7.435091538354754e-05,296.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279968261719,0.0,0.0,0.0001006650927593,297.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289733886719,0.0,0.0,0.000477511959616,290.6617736816406,294.1499938964844,284.25,284.1786804199219,283.7624816894531,284.2486877441406,290.2313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185475694015,8.032878362485008e-09,0.0010185395367443,-0.0200960375368595,0.0,0.0,0.0,-0.0087950583547353,60.0,-4.1845808029174805,-0.0,-7.07330016780361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264709472656,0.0,0.0,9.55815485212952e-05,297.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265014648437,0.0,0.0,0.0001308475766563,297.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265930175781,0.0,0.0,7.434120925609022e-05,296.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.726318359375,0.0,0.0,0.0001006519451038,297.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7272644042969,0.0,0.0,0.0004774496192112,290.6599426269531,294.1499938964844,284.25,284.17236328125,283.7668762207031,284.2488708496094,290.22979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018414623104,8.017325470177639e-09,0.0010184065904468,-0.0200553070753812,0.0,0.0,0.0,-0.0087873488664627,60.0,-4.182994365692139,-0.0,-7.071453467233368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7231140136719,0.0,0.0,9.555430006003009e-05,297.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7231140136719,0.0,0.0,0.0001308102655457,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72320556640625,0.0,0.0,7.432001439156011e-05,296.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7229309082031,0.0,0.0,0.000100623256003,297.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.723876953125,0.0,0.0,0.0004773135297,290.6563415527344,294.1499938964844,284.25,284.1593017578125,283.7755126953125,284.2491760253906,290.2267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018124166876,7.983369521014083e-09,0.0010181162506341,-0.0199663788080215,0.0,0.0,0.0,-0.0087705152109265,60.0,-4.179714202880859,-0.0,-7.06742113720793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7231140136719,0.0,0.0,9.555430006003009e-05,297.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7231140136719,0.0,0.0,0.0001308102655457,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72320556640625,0.0,0.0,7.432001439156011e-05,296.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7229309082031,0.0,0.0,0.000100623256003,297.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.723876953125,0.0,0.0,0.0004773135297,290.6563415527344,294.1499938964844,284.25,284.1593017578125,283.7755126953125,284.2491760253906,290.2267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018124166876,7.983369521014083e-09,0.0010181162506341,-0.0199663788080215,0.0,0.0,0.0,-0.0087705152109265,60.0,-4.179714202880859,-0.0,-7.06742113720793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197265625,0.0,0.0,9.552489791531116e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197265625,0.0,0.0,0.0001307700295001,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198181152344,0.0,0.0,7.429714605677873e-05,296.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71954345703125,0.0,0.0,0.0001005922968033,297.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204895019531,0.0,0.0,0.0004771666717715,290.6527099609375,294.1499938964844,284.25,284.1457824707031,283.7840270996094,284.2493896484375,290.2237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704358190298,0.0,0.0,0.0,-0.0087523544207215,60.0,-4.176332950592041,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197265625,0.0,0.0,9.552489791531116e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197265625,0.0,0.0,0.0001307700295001,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198181152344,0.0,0.0,7.429714605677873e-05,296.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71954345703125,0.0,0.0,0.0001005922968033,297.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204895019531,0.0,0.0,0.0004771666717715,290.6527099609375,294.1499938964844,284.25,284.1457824707031,283.7840270996094,284.2493896484375,290.2237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704358190298,0.0,0.0,0.0,-0.0087523544207215,60.0,-4.176332950592041,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7163391113281,0.0,0.0,9.549278911435977e-05,297.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7163391113281,0.0,0.0,0.0001307260681642,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164306640625,0.0,0.0,7.427217497024685e-05,296.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7161560058594,0.0,0.0,0.0001005584854283,297.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.71710205078125,0.0,0.0,0.0004770062805619,290.64910888671875,294.1499938964844,284.25,284.1318359375,283.7923889160156,284.2495422363281,290.2207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906722387929221e-09,0.0010174608323723,-0.0197656452655792,0.0,0.0,0.0,-0.0087325181812047,60.0,-4.172832489013672,-0.0,-7.058324058561993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7163391113281,0.0,0.0,9.549278911435977e-05,297.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7163391113281,0.0,0.0,0.0001307260681642,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164306640625,0.0,0.0,7.427217497024685e-05,296.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7161560058594,0.0,0.0,0.0001005584854283,297.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.71710205078125,0.0,0.0,0.0004770062805619,290.64910888671875,294.1499938964844,284.25,284.1318359375,283.7923889160156,284.2495422363281,290.2207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906722387929221e-09,0.0010174608323723,-0.0197656452655792,0.0,0.0,0.0,-0.0087325181812047,60.0,-4.172832489013672,-0.0,-7.058324058561993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.71295166015625,0.0,0.0,9.545887587592006e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.71295166015625,0.0,0.0,0.0001306796330027,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7130432128906,0.0,0.0,7.424579234793782e-05,296.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7127685546875,0.0,0.0,0.0001005227677524,297.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.71368408203125,0.0,0.0,0.0004768368380609,290.6454772949219,294.1499938964844,284.25,284.1176147460937,283.80059814453125,284.2496643066406,290.2177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171073954552,7.86446019418463e-09,0.0010170994792133,-0.0196549594402313,0.0,0.0,0.0,-0.0087115671485662,60.0,-4.169247627258301,-0.0,-7.05331046901847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.71295166015625,0.0,0.0,9.545887587592006e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.71295166015625,0.0,0.0,0.0001306796330027,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7130432128906,0.0,0.0,7.424579234793782e-05,296.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7127685546875,0.0,0.0,0.0001005227677524,297.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.71368408203125,0.0,0.0,0.0004768368380609,290.6454772949219,294.1499938964844,284.25,284.1176147460937,283.80059814453125,284.2496643066406,290.2177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171073954552,7.86446019418463e-09,0.0010170994792133,-0.0196549594402313,0.0,0.0,0.0,-0.0087115671485662,60.0,-4.169247627258301,-0.0,-7.05331046901847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.71124267578125,0.0,0.0,9.544108615955338e-05,297.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7112731933594,0.0,0.0,0.0001306552876485,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113342285156,0.0,0.0,7.423196075251326e-05,296.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110900878906,0.0,0.0,0.0001005040321615,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7120056152344,0.0,0.0,0.0004767479840666,290.6436767578125,294.1499938964844,284.25,284.11041259765625,283.8046569824219,284.2497253417969,290.2161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169177548959,7.842290372650496e-09,0.0010169098386541,-0.0195968989282846,0.0,0.0,0.0,-0.0087005766108632,60.0,-4.167418003082275,-0.0,-7.050680750353423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095642089844,0.0,0.0,9.542284533381462e-05,297.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095642089844,0.0,0.0,0.000130630316562,297.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70965576171875,0.0,0.0,7.42177726351656e-05,296.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7093811035156,0.0,0.0,0.0001004848309094,297.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7102966308594,0.0,0.0,0.0004766568890772,290.6418762207031,294.1499938964844,284.25,284.1031799316406,283.80865478515625,284.249755859375,290.2146911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167233413085,7.819566327782468e-09,0.0010167155414819,-0.0195373836904764,0.0,0.0,0.0,-0.0086893113330006,60.0,-4.165567398071289,-0.0,-7.04798637229942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7061767578125,0.0,0.0,9.53849230427295e-05,297.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7061767578125,0.0,0.0,0.0001305784098803,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7062683105469,0.0,0.0,7.418828317895532e-05,296.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059936523437,0.0,0.0,0.000100444900454,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069091796875,0.0,0.0,0.0004764674522448,290.6382751464844,294.1499938964844,284.25,284.08856201171875,283.8165588378906,284.24981689453125,290.211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163192637264,7.772314347676001e-09,0.0010163115803152,-0.0194136332720518,0.0,0.0,0.0,-0.0086658867076039,60.0,-4.161801338195801,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7061767578125,0.0,0.0,9.53849230427295e-05,297.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7061767578125,0.0,0.0,0.0001305784098803,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7062683105469,0.0,0.0,7.418828317895532e-05,296.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059936523437,0.0,0.0,0.000100444900454,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069091796875,0.0,0.0,0.0004764674522448,290.6382751464844,294.1499938964844,284.25,284.08856201171875,283.8165588378906,284.24981689453125,290.211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163192637264,7.772314347676001e-09,0.0010163115803152,-0.0194136332720518,0.0,0.0,0.0,-0.0086658867076039,60.0,-4.161801338195801,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027893066406,0.0,0.0,9.53457783907652e-05,297.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027893066406,0.0,0.0,0.0001305248006246,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.702880859375,0.0,0.0,7.415782602038234e-05,296.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70263671875,0.0,0.0,0.0001004036676022,297.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035217285156,0.0,0.0,0.0004762719036079,290.6346740722656,294.1499938964844,284.25,284.07391357421875,283.8243103027344,284.2498779296875,290.2086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723529371617133e-09,0.0010158943478018,-0.01928586140275,0.0,0.0,0.0,-0.0086417011916637,60.0,-4.1579790115356445,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027893066406,0.0,0.0,9.53457783907652e-05,297.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027893066406,0.0,0.0,0.0001305248006246,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.702880859375,0.0,0.0,7.415782602038234e-05,296.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70263671875,0.0,0.0,0.0001004036676022,297.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035217285156,0.0,0.0,0.0004762719036079,290.6346740722656,294.1499938964844,284.25,284.07391357421875,283.8243103027344,284.2498779296875,290.2086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723529371617133e-09,0.0010158943478018,-0.01928586140275,0.0,0.0,0.0,-0.0086417011916637,60.0,-4.1579790115356445,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.69940185546875,0.0,0.0,9.530493116471916e-05,297.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6994323730469,0.0,0.0,0.0001304688921663,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6994934082031,0.0,0.0,7.412606646539643e-05,296.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6992492675781,0.0,0.0,0.0001003606594167,297.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001342773437,0.0,0.0,0.0004760678857564,290.6310729980469,294.1499938964844,284.25,284.05926513671875,283.8319396972656,284.2499084472656,290.20562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672638524525155e-09,0.0010154591873288,-0.0191525779664516,0.0,0.0,0.0,-0.0086164725944399,60.0,-4.1540846824646,-0.0,-7.030576654187827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.69940185546875,0.0,0.0,9.530493116471916e-05,297.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6994323730469,0.0,0.0,0.0001304688921663,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6994934082031,0.0,0.0,7.412606646539643e-05,296.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6992492675781,0.0,0.0,0.0001003606594167,297.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001342773437,0.0,0.0,0.0004760678857564,290.6310729980469,294.1499938964844,284.25,284.05926513671875,283.8319396972656,284.2499084472656,290.20562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672638524525155e-09,0.0010154591873288,-0.0191525779664516,0.0,0.0,0.0,-0.0086164725944399,60.0,-4.1540846824646,-0.0,-7.030576654187827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6960144042969,0.0,0.0,9.526307985652238e-05,297.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.696044921875,0.0,0.0,0.0001304116012761,297.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.69610595703125,0.0,0.0,7.409350655507296e-05,296.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69586181640625,0.0,0.0,0.0001003165889414,297.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6967163085937,0.0,0.0,0.0004758588038384,290.62750244140625,294.1499938964844,284.25,284.0447082519531,283.83941650390625,284.2499389648437,290.2026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620484687720364e-09,0.0010150133166462,-0.019015984609723,0.0,0.0,0.0,-0.008590618148446,60.0,-4.150143623352051,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6960144042969,0.0,0.0,9.526307985652238e-05,297.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.696044921875,0.0,0.0,0.0001304116012761,297.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.69610595703125,0.0,0.0,7.409350655507296e-05,296.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69586181640625,0.0,0.0,0.0001003165889414,297.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6967163085937,0.0,0.0,0.0004758588038384,290.62750244140625,294.1499938964844,284.25,284.0447082519531,283.83941650390625,284.2499389648437,290.2026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620484687720364e-09,0.0010150133166462,-0.019015984609723,0.0,0.0,0.0,-0.008590618148446,60.0,-4.150143623352051,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
