time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943300,296.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943359375,0.0,0.0,9.52416958170943e-05,297.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943359375,0.0,0.0,0.0001303823373746,297.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6944274902344,0.0,0.0,7.407688099192455e-05,296.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6941833496094,0.0,0.0,0.0001002940698526,297.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6950378417969,0.0,0.0,0.0004757519927807,290.6257019042969,294.1499938964844,284.25,284.0375061035156,283.8431091308594,284.2499389648437,290.2011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147930588573,7.593844664199878e-09,0.0010147854918614,-0.018946211785078,0.0,0.0,0.0,-0.0085774110630154,60.0,-4.148153305053711,-0.0,-7.021248649152767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6926574707031,0.0,0.0,9.52200498431921e-05,297.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6926574707031,0.0,0.0,0.0001303526951232,297.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927185058594,0.0,0.0,7.406004442600533e-05,296.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6924743652344,0.0,0.0,0.0001002712742774,297.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6933288574219,0.0,0.0,0.0004756438720505,290.6239013671875,294.1499938964844,284.25,284.0303649902344,283.8467712402344,284.2499389648437,290.1995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145623236894,7.566868021058326e-09,0.0010145547566935,-0.0188755579292774,0.0,0.0,0.0,-0.0085640382021665,60.0,-4.146152019500732,-0.0,-7.018056891183734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68927001953125,0.0,0.0,9.517599391983822e-05,297.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68927001953125,0.0,0.0,0.0001302923774346,297.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893615722656,0.0,0.0,7.402577466564253e-05,296.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6891174316406,0.0,0.0,0.0001002248827717,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68994140625,0.0,0.0,0.0004754237888846,290.6203308105469,294.1499938964844,284.25,284.0162658691406,283.8539428710937,284.2499694824219,290.19659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.5119714892935e-09,0.0010140853701159,-0.0187317784875631,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.142116546630859,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68927001953125,0.0,0.0,9.517599391983822e-05,297.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68927001953125,0.0,0.0,0.0001302923774346,297.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893615722656,0.0,0.0,7.402577466564253e-05,296.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6891174316406,0.0,0.0,0.0001002248827717,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68994140625,0.0,0.0,0.0004754237888846,290.6203308105469,294.1499938964844,284.25,284.0162658691406,283.8539428710937,284.2499694824219,290.19659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.5119714892935e-09,0.0010140853701159,-0.0187317784875631,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.142116546630859,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6858825683594,0.0,0.0,9.51312540564686e-05,297.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6858825683594,0.0,0.0,0.0001302311429753,297.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859741210937,0.0,0.0,7.39909810363315e-05,296.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0001001777709461,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6865539550781,0.0,0.0,0.0004752003296744,290.61676025390625,294.1499938964844,284.25,284.0025329589844,283.86102294921875,284.2499694824219,290.1935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623118802996e-09,0.0010136087657883,-0.0185857862234115,0.0,0.0,0.0,-0.0085091898217797,60.0,-4.13805103302002,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6858825683594,0.0,0.0,9.51312540564686e-05,297.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6858825683594,0.0,0.0,0.0001302311429753,297.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859741210937,0.0,0.0,7.39909810363315e-05,296.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.0001001777709461,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6865539550781,0.0,0.0,0.0004752003296744,290.61676025390625,294.1499938964844,284.25,284.0025329589844,283.86102294921875,284.2499694824219,290.1935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623118802996e-09,0.0010136087657883,-0.0185857862234115,0.0,0.0,0.0,-0.0085091898217797,60.0,-4.13805103302002,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824951171875,0.0,0.0,9.508575749350712e-05,297.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6825256347656,0.0,0.0,0.0001301688462262,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6825866699219,0.0,0.0,7.395559077849612e-05,296.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6823425292969,0.0,0.0,0.0001001298587652,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.68316650390625,0.0,0.0,0.0004749730578623,290.6131896972656,294.1499938964844,284.25,283.9892578125,283.86798095703125,284.2499694824219,290.1905822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536539054452e-09,0.0010131238959729,-0.01843729801476,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.133955955505371,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824951171875,0.0,0.0,9.508575749350712e-05,297.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6825256347656,0.0,0.0,0.0001301688462262,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6825866699219,0.0,0.0,7.395559077849612e-05,296.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6823425292969,0.0,0.0,0.0001001298587652,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.68316650390625,0.0,0.0,0.0004749730578623,290.6131896972656,294.1499938964844,284.25,283.9892578125,283.86798095703125,284.2499694824219,290.1905822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536539054452e-09,0.0010131238959729,-0.01843729801476,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.133955955505371,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6791381835937,0.0,0.0,9.503980254521592e-05,297.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6791381835937,0.0,0.0,0.0001301059382967,297.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67919921875,0.0,0.0,7.391984399873763e-05,296.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6789855957031,0.0,0.0,0.0001000814663711,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6797790527344,0.0,0.0,0.0004747434868477,290.609619140625,294.1499938964844,284.25,283.9764709472656,283.8747863769531,284.2499694824219,290.18756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126417037099,7.342273011801126e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.129840850830078,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6791381835937,0.0,0.0,9.503980254521592e-05,297.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6791381835937,0.0,0.0,0.0001301059382967,297.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67919921875,0.0,0.0,7.391984399873763e-05,296.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6789855957031,0.0,0.0,0.0001000814663711,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6797790527344,0.0,0.0,0.0004747434868477,290.609619140625,294.1499938964844,284.25,283.9764709472656,283.8747863769531,284.2499694824219,290.18756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126417037099,7.342273011801126e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.129840850830078,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67742919921875,0.0,0.0,9.501665772404522e-05,297.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6774597167969,0.0,0.0,0.0001300742587773,297.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6775207519531,0.0,0.0,7.390185055555776e-05,296.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6772766113281,0.0,0.0,0.0001000570919131,297.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781005859375,0.0,0.0,0.0004746278864331,290.6078186035156,294.1499938964844,284.25,283.9703063964844,283.8781433105469,284.25,290.1860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012395019643,7.313436523048722e-09,0.0010123876854777,-0.0182117875665426,0.0,0.0,0.0,-0.0084384009242057,60.0,-4.127777576446533,-0.0,-6.988104672700501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6757507324219,0.0,0.0,9.499344014329836e-05,297.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6757507324219,0.0,0.0,0.0001300424773944,297.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67584228515625,0.0,0.0,7.388379162875935e-05,296.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67559814453125,0.0,0.0,0.0001000326446956,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6763916015625,0.0,0.0,0.0004745119076687,290.6060485839844,294.1499938964844,284.25,283.9642944335937,283.8814697265625,284.25,290.1845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121476370841,7.284508551919089e-09,0.0010121403029188,-0.0181360188871622,0.0,0.0,0.0,-0.0084240604192018,60.0,-4.125711441040039,-0.0,-6.984689804312438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6723937988281,0.0,0.0,9.494689584244044e-05,297.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6723937988281,0.0,0.0,0.0001299787545576,297.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6724548339844,0.0,0.0,7.384758646367118e-05,296.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722412109375,0.0,0.0,9.998363384511322e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.67303466796875,0.0,0.0,0.0004742793971672,290.6025085449219,294.1499938964844,284.25,283.95281982421875,283.8880310058594,284.25,290.1815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-4.121575832366943,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6723937988281,0.0,0.0,9.494689584244044e-05,297.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6723937988281,0.0,0.0,0.0001299787545576,297.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6724548339844,0.0,0.0,7.384758646367118e-05,296.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722412109375,0.0,0.0,9.998363384511322e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.67303466796875,0.0,0.0,0.0004742793971672,290.6025085449219,294.1499938964844,284.25,283.95281982421875,283.8880310058594,284.25,290.1815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-4.121575832366943,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66900634765625,0.0,0.0,9.490033698966728e-05,297.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66900634765625,0.0,0.0,0.0001299150171689,297.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6690979003906,0.0,0.0,7.3811381298583e-05,296.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688537597656,0.0,0.0,9.993460844270884e-05,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6696472167969,0.0,0.0,0.0004740468575619,290.59893798828125,294.1499938964844,284.25,283.94207763671875,283.8945007324219,284.25,290.1785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.017832176759839,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.117440700531006,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66900634765625,0.0,0.0,9.490033698966728e-05,297.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66900634765625,0.0,0.0,0.0001299150171689,297.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6690979003906,0.0,0.0,7.3811381298583e-05,296.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688537597656,0.0,0.0,9.993460844270884e-05,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6696472167969,0.0,0.0,0.0004740468575619,290.59893798828125,294.1499938964844,284.25,283.94207763671875,283.8945007324219,284.25,290.1785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.017832176759839,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.117440700531006,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656494140625,0.0,0.0,9.485400369158016e-05,297.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656494140625,0.0,0.0,0.0001298515853704,297.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.66571044921875,0.0,0.0,7.377533620456234e-05,296.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6654968261719,0.0,0.0,9.988581587094814e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.666259765625,0.0,0.0,0.0004738153947982,290.59539794921875,294.1499938964844,284.25,283.9322204589844,283.9008178710937,284.25,290.1755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.113316059112549,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656494140625,0.0,0.0,9.485400369158016e-05,297.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656494140625,0.0,0.0,0.0001298515853704,297.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.66571044921875,0.0,0.0,7.377533620456234e-05,296.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6654968261719,0.0,0.0,9.988581587094814e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.666259765625,0.0,0.0,0.0004738153947982,290.59539794921875,294.1499938964844,284.25,283.9322204589844,283.9008178710937,284.25,290.1755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.113316059112549,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6622619628906,0.0,0.0,9.48081651586108e-05,297.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66229248046875,0.0,0.0,0.000129788837512,297.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.662353515625,0.0,0.0,7.373968401225284e-05,296.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6621398925781,0.0,0.0,9.983753989217804e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628723144531,0.0,0.0,0.0004735864058602,290.59185791015625,294.1499938964844,284.25,283.9233093261719,283.90704345703125,284.25,290.1725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.109213352203369,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6622619628906,0.0,0.0,9.48081651586108e-05,297.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66229248046875,0.0,0.0,0.000129788837512,297.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.662353515625,0.0,0.0,7.373968401225284e-05,296.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6621398925781,0.0,0.0,9.983753989217804e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628723144531,0.0,0.0,0.0004735864058602,290.59185791015625,294.1499938964844,284.25,283.9233093261719,283.90704345703125,284.25,290.1725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.109213352203369,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605834960937,0.0,0.0,9.4785493274685e-05,297.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605834960937,0.0,0.0,0.0001297577982768,297.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6606750488281,0.0,0.0,7.372205436695367e-05,296.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6604309082031,0.0,0.0,9.981366747524588e-05,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.66119384765625,0.0,0.0,0.0004734731628559,290.590087890625,294.1499938964844,284.25,283.9192199707031,283.9100952148437,284.25,290.17108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099317878484,7.02540292607523e-09,0.0010099246865138,-0.0174573604017496,0.0,0.0,0.0,-0.0082956105470657,60.0,-4.107172966003418,-0.0,-6.954140019388434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6589050292969,0.0,0.0,9.476311970502138e-05,297.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6589050292969,0.0,0.0,0.0001297271810472,297.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6589660644531,0.0,0.0,7.370465027634054e-05,296.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65875244140625,0.0,0.0,9.979011520044878e-05,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6595153808594,0.0,0.0,0.0004733614332508,290.5883178710937,294.1499938964844,284.25,283.9154052734375,283.91314697265625,284.25,290.1695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096933692693,6.997530999086621e-09,0.00100968638435,-0.0173843540251255,0.0,0.0,0.0,-0.0082817925140261,60.0,-4.105144023895264,-0.0,-6.950858022491957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6555480957031,0.0,0.0,9.47194275795482e-05,297.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6555480957031,0.0,0.0,0.0001296673581236,297.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6556091308594,0.0,0.0,7.367067155428231e-05,296.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6553955078125,0.0,0.0,9.974410204449669e-05,297.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6561279296875,0.0,0.0,0.0004731431545224,290.58477783203125,294.1499938964844,284.25,283.9085998535156,283.91912841796875,284.25,290.1665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943086550137423e-09,0.001009220839478,-0.0172417480498552,0.0,0.0,0.0,-0.0082548027858138,60.0,-4.101130962371826,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6555480957031,0.0,0.0,9.47194275795482e-05,297.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6555480957031,0.0,0.0,0.0001296673581236,297.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6556091308594,0.0,0.0,7.367067155428231e-05,296.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6553955078125,0.0,0.0,9.974410204449669e-05,297.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6561279296875,0.0,0.0,0.0004731431545224,290.58477783203125,294.1499938964844,284.25,283.9085998535156,283.91912841796875,284.25,290.1665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943086550137423e-09,0.001009220839478,-0.0172417480498552,0.0,0.0,0.0,-0.0082548027858138,60.0,-4.101130962371826,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65216064453125,0.0,0.050000000745058,9.46771542658098e-05,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6521911621094,0.0,0.050000000745058,0.0001296094851568,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6522521972656,0.0,0.050000000745058,7.363779150182381e-05,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.65203857421875,0.0,0.050000000745058,9.96995804598555e-05,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6527709960937,0.0,0.050000000745058,0.0004729319771286,290.5812683105469,291.1499938964844,284.25,283.9029846191406,283.9250183105469,284.25,290.1636047363281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890411796689477e-09,0.0010087704285979,-0.0171037763357162,0.0,0.0,0.0,-0.0082286894321441,60.0,-4.097177028656006,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65216064453125,0.0,0.050000000745058,9.46771542658098e-05,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6521911621094,0.0,0.050000000745058,0.0001296094851568,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6522521972656,0.0,0.050000000745058,7.363779150182381e-05,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.65203857421875,0.0,0.050000000745058,9.96995804598555e-05,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6527709960937,0.0,0.050000000745058,0.0004729319771286,290.5812683105469,291.1499938964844,284.25,283.9029846191406,283.9250183105469,284.25,290.1636047363281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890411796689477e-09,0.0010087704285979,-0.0171037763357162,0.0,0.0,0.0,-0.0082286894321441,60.0,-4.097177028656006,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3224792480469,0.6343343257904053,0.050000000745058,0.040838748216629,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3224792480469,0.6343343257904053,0.050000000745058,0.0559067204594612,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3224792480469,0.6343343257904053,0.050000000745058,0.0317634716629982,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.32244873046875,0.6343343257904053,0.050000000745058,0.0430051684379577,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3226013183594,0.6343343257904053,0.050000000745058,0.2039980143308639,290.2660522460937,291.1499938964844,284.25,283.9006042480469,292.5784606933594,294.6091003417969,290.1836242675781,1.0,0.10968629270792,0.0105182835832238,0.0105182835832238,1.0,1.0,-0.4319005608558655,7.45473300867161e-07,0.4318998157978058,-0.1165395602583885,0.0,0.0,0.0,10.282381057739258,60.0,406.7212829589844,-0.0,12.278525352478027,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3632507324219,0.6326001286506653,0.050000000745058,0.0452311858534812,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3632507324219,0.6326001286506653,0.050000000745058,0.0619198009371757,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3632507324219,0.6326001286506653,0.050000000745058,0.0351798124611377,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3632507324219,0.6326001286506653,0.050000000745058,0.0476306155323982,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3632507324219,0.6326001286506653,0.050000000745058,0.2259391397237777,290.3856506347656,291.1499938964844,284.25,283.89849853515625,293.72137451171875,297.1535339355469,290.6120300292969,1.0,0.1210904419422149,0.0210365671664476,0.0210365671664476,1.0,1.0,-0.4819453358650207,2.8420722628652584e-06,0.4819425046443939,-0.1309901773929596,0.0,0.0,0.0,12.503314018249512,60.0,892.4642944335938,-0.0,16.6787166595459,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5718397498130798,0.050000000745058,0.0456758067011833,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5718397498130798,0.050000000745058,0.0625284686684608,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5718397498130798,0.050000000745058,0.0355256274342536,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5718397498130798,0.050000000745058,0.0480988249182701,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5718397498130798,0.050000000745058,0.2281601130962371,291.1666564941406,291.1499938964844,284.25,283.8949279785156,293.7269897460937,297.2398986816406,291.3109741210937,1.0,0.1406007409095764,0.0420731343328952,0.0420731343328952,1.0,1.0,-0.4866852760314941,2.566359398770146e-05,0.4866596162319183,-0.1316791772842407,0.0,0.0,0.0,20.01493263244629,60.0,880.6065673828125,-0.0,23.188013076782227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5718397498130798,0.050000000745058,0.0456758067011833,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5718397498130798,0.050000000745058,0.0625284686684608,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5718397498130798,0.050000000745058,0.0355256274342536,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5718397498130798,0.050000000745058,0.0480988249182701,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5718397498130798,0.050000000745058,0.2281601130962371,291.1666564941406,291.1499938964844,284.25,283.8949279785156,293.7269897460937,297.2398986816406,291.3109741210937,1.0,0.1406007409095764,0.0420731343328952,0.0420731343328952,1.0,1.0,-0.4866852760314941,2.566359398770146e-05,0.4866596162319183,-0.1316791772842407,0.0,0.0,0.0,20.01493263244629,60.0,880.6065673828125,-0.0,23.188013076782227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.409423828125,0.5499417781829834,0.050000000745058,0.0458129495382308,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.409423828125,0.5499417781829834,0.050000000745058,0.0627162158489227,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.409423828125,0.5499417781829834,0.050000000745058,0.0356322936713695,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.409423828125,0.5499417781829834,0.050000000745058,0.0482432432472705,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.409423828125,0.5499417781829834,0.050000000745058,0.2288451790809631,291.4352111816406,291.1499938964844,284.25,283.8934631347656,293.7247009277344,297.2264404296875,291.5593566894531,1.0,0.1490087509155273,0.0525914207100868,0.0525914207100868,1.0,1.0,-0.4881466627120971,6.853244849480689e-05,0.4880781173706054,-0.1317503154277801,0.0,0.0,0.0,23.682071685791016,60.0,799.5160522460938,-0.0,26.34192657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6503295898437,0.5330191254615784,0.050000000745058,0.0459442920982837,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6503295898437,0.5330191254615784,0.050000000745058,0.0628960207104682,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6503295898437,0.5330191254615784,0.050000000745058,0.0357344485819339,296.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6503295898437,0.5330191254615784,0.050000000745058,0.0483815521001815,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6503295898437,0.5330191254615784,0.050000000745058,0.229501262307167,291.67333984375,291.1499938964844,284.25,283.8922119140625,293.7222900390625,297.2162170410156,291.7867431640625,1.0,0.156575858592987,0.2420731335878372,0.2420731335878372,0.9973307251930236,1.0,-0.4895464479923248,0.0309054795652627,0.4586409628391266,-0.1011486947536468,0.0,0.0,0.0,27.200729370117188,60.0,720.4644165039062,-0.0,29.375072479248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0711364746094,0.5099529027938843,0.050000000745058,0.0461841970682144,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0711364746094,0.5099529027938843,0.050000000745058,0.0632244423031807,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0711364746094,0.5099529027938843,0.050000000745058,0.0359210409224033,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0711364746094,0.5099529027938843,0.050000000745058,0.0486341826617717,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0711364746094,0.5099529027938843,0.050000000745058,0.2306996285915374,292.0898132324219,291.1499938964844,284.25,283.89031982421875,292.7551574707031,297.2032470703125,292.1701354980469,1.0,0.1693971902132034,0.6210365891456604,0.6210365891456604,0.9919921159744264,1.0,-0.4921029210090637,0.1818964332342147,0.3102064728736877,0.0490701347589492,0.0,0.0,0.0,33.64086151123047,60.0,445.9750671386719,-0.0,34.94086837768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0711364746094,0.5099529027938843,0.050000000745058,0.0461841970682144,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0711364746094,0.5099529027938843,0.050000000745058,0.0632244423031807,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0711364746094,0.5099529027938843,0.050000000745058,0.0359210409224033,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0711364746094,0.5099529027938843,0.050000000745058,0.0486341826617717,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0711364746094,0.5099529027938843,0.050000000745058,0.2306996285915374,292.0898132324219,291.1499938964844,284.25,283.89031982421875,292.7551574707031,297.2032470703125,292.1701354980469,1.0,0.1693971902132034,0.6210365891456604,0.6210365891456604,0.9919921159744264,1.0,-0.4921029210090637,0.1818964332342147,0.3102064728736877,0.0490701347589492,0.0,0.0,0.0,33.64086151123047,60.0,445.9750671386719,-0.0,34.94086837768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1264343261719,0.4957717657089233,0.050000000745058,0.0463879406452178,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1264343261719,0.4957717657089233,0.050000000745058,0.0635033547878265,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1264343261719,0.4957717657089233,0.050000000745058,0.0360795073211193,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1264343261719,0.4957717657089233,0.050000000745058,0.048848733305931,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1264343261719,0.4957717657089233,0.050000000745058,0.231717362999916,292.1202392578125,291.1499938964844,284.25,283.8891296386719,291.688720703125,297.1962890625,292.0834655761719,1.0,0.1795527040958404,1.0,1.0,0.9866535067558287,1.0,-0.4942738711833954,0.2112091928720474,0.2830646634101867,0.0783265009522438,0.0,0.0,0.0,39.09904861450195,60.0,-70.71340942382812,-0.0,39.73481750488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1264343261719,0.4957717657089233,0.050000000745058,0.0463879406452178,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1264343261719,0.4957717657089233,0.050000000745058,0.0635033547878265,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1264343261719,0.4957717657089233,0.050000000745058,0.0360795073211193,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1264343261719,0.4957717657089233,0.050000000745058,0.048848733305931,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1264343261719,0.4957717657089233,0.050000000745058,0.231717362999916,292.1202392578125,291.1499938964844,284.25,283.8891296386719,291.688720703125,297.1962890625,292.0834655761719,1.0,0.1795527040958404,1.0,1.0,0.9866535067558287,1.0,-0.4942738711833954,0.2112091928720474,0.2830646634101867,0.0783265009522438,0.0,0.0,0.0,39.09904861450195,60.0,-70.71340942382812,-0.0,39.73481750488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0243530273437,0.4860787391662597,0.050000000745058,0.0465563610196113,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0243530273437,0.4860787391662597,0.050000000745058,0.0637339204549789,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0243530273437,0.4860787391662597,0.050000000745058,0.0362105034291744,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0243530273437,0.4860787391662597,0.050000000745058,0.0490260906517505,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0243530273437,0.4860787391662597,0.050000000745058,0.2325586676597595,292.0211486816406,291.1499938964844,284.25,283.8886108398437,291.65313720703125,297.1903686523437,292.0077819824219,1.0,0.1875110119581222,1.0,1.0,0.9489006400108336,1.0,-0.4960685968399048,0.2125581353902816,0.2835104465484619,0.079889178276062,0.0,0.0,0.0,43.60964584350586,48.0,-121.92296600341795,-0.0,43.734859466552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0243530273437,0.4860787391662597,0.050000000745058,0.0465563610196113,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0243530273437,0.4860787391662597,0.050000000745058,0.0637339204549789,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0243530273437,0.4860787391662597,0.050000000745058,0.0362105034291744,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0243530273437,0.4860787391662597,0.050000000745058,0.0490260906517505,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0243530273437,0.4860787391662597,0.050000000745058,0.2325586676597595,292.0211486816406,291.1499938964844,284.25,283.8886108398437,291.65313720703125,297.1903686523437,292.0077819824219,1.0,0.1875110119581222,1.0,1.0,0.9489006400108336,1.0,-0.4960685968399048,0.2125581353902816,0.2835104465484619,0.079889178276062,0.0,0.0,0.0,43.60964584350586,48.0,-121.92296600341795,-0.0,43.734859466552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730529785156,0.4838065505027771,0.050000000745058,0.0465981736779212,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730529785156,0.4838065505027771,0.050000000745058,0.0637911558151245,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730529785156,0.4838065505027771,0.050000000745058,0.0362430252134799,296.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730529785156,0.4838065505027771,0.050000000745058,0.0490701235830783,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730529785156,0.4838065505027771,0.050000000745058,0.2327675372362136,291.9705810546875,291.1499938964844,284.25,283.8887023925781,291.63348388671875,297.185302734375,291.9576416015625,1.0,0.1889549344778061,1.0,1.0,0.9111477732658386,1.0,-0.4965144991874695,0.2134174555540084,0.2830970287322998,0.0813664048910141,0.0,0.0,0.0,44.73529815673828,36.0,-115.68673706054688,-0.0,44.73731231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
