time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945640,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730529785156,0.4838065505027771,0.050000000745058,0.0465981736779212,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730529785156,0.4838065505027771,0.050000000745058,0.0637911558151245,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730529785156,0.4838065505027771,0.050000000745058,0.0362430252134799,296.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730529785156,0.4838065505027771,0.050000000745058,0.0490701235830783,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730529785156,0.4838065505027771,0.050000000745058,0.2327675372362136,291.9705810546875,291.1499938964844,284.25,283.8887023925781,291.63348388671875,297.185302734375,291.9576416015625,1.0,0.1889549344778061,1.0,1.0,0.9111477732658386,1.0,-0.4965144991874695,0.2134174555540084,0.2830970287322998,0.0813664048910141,0.0,0.0,0.0,44.73529815673828,36.0,-115.68673706054688,-0.0,44.73731231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.94647216796875,0.4850312769412994,0.050000000745058,0.0465755686163902,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.94647216796875,0.4850312769412994,0.050000000745058,0.0637602135539054,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.94647216796875,0.4850312769412994,0.050000000745058,0.0362254418432712,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.94647216796875,0.4850312769412994,0.050000000745058,0.0490463189780712,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.94647216796875,0.4850312769412994,0.050000000745058,0.2326546162366867,291.9438781738281,291.1499938964844,284.25,283.8889465332031,291.6213073730469,297.1830749511719,291.93017578125,1.0,0.1877612173557281,1.0,1.0,0.8922713398933411,1.0,-0.4962737262248993,0.2137495726346969,0.2825241684913635,0.0821453258395195,0.0,0.0,0.0,44.1347885131836,36.0,-110.80196380615234,-0.0,44.20207214355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9185791015625,0.4875468313694,0.050000000745058,0.0465296618640422,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9185791015625,0.4875468313694,0.050000000745058,0.0636973679065704,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9185791015625,0.4875468313694,0.050000000745058,0.0361897349357605,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9185791015625,0.4875468313694,0.050000000745058,0.0489979721605777,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9185791015625,0.4875468313694,0.050000000745058,0.2324252873659134,291.9158630371094,291.1499938964844,284.25,283.88934326171875,291.60821533203125,297.1810607910156,291.90167236328125,1.0,0.1854824870824813,1.0,1.0,0.8750539422035217,1.0,-0.4957846701145172,0.2140023708343505,0.2817822992801666,0.082920990884304,0.0,0.0,0.0,42.91127014160156,25.0,-105.66535949707033,-0.0,43.11320114135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.861083984375,0.4957336187362671,0.050000000745058,0.0463885441422462,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.861083984375,0.4957336187362671,0.050000000745058,0.0635041818022728,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.861083984375,0.4957336187362671,0.050000000745058,0.0360799804329872,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.861083984375,0.4957336187362671,0.050000000745058,0.0488493703305721,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.861083984375,0.4957336187362671,0.050000000745058,0.2317203879356384,291.8582763671875,291.1499938964844,284.25,283.8904113769531,291.5764465332031,297.177490234375,291.8438720703125,1.0,0.1785198748111724,1.0,1.0,0.8406191468238831,1.0,-0.4942811727523803,0.2145332396030426,0.2797479331493377,0.0846651121973991,0.0,0.0,0.0,39.14628219604492,25.0,-95.95623779296876,-0.0,39.77571105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.861083984375,0.4957336187362671,0.050000000745058,0.0463885441422462,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.861083984375,0.4957336187362671,0.050000000745058,0.0635041818022728,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.861083984375,0.4957336187362671,0.050000000745058,0.0360799804329872,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.861083984375,0.4957336187362671,0.050000000745058,0.0488493703305721,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.861083984375,0.4957336187362671,0.050000000745058,0.2317203879356384,291.8582763671875,291.1499938964844,284.25,283.8904113769531,291.5764465332031,297.177490234375,291.8438720703125,1.0,0.1785198748111724,1.0,1.0,0.8406191468238831,1.0,-0.4942811727523803,0.2145332396030426,0.2797479331493377,0.0846651121973991,0.0,0.0,0.0,39.14628219604492,25.0,-95.95623779296876,-0.0,39.77571105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031616210937,0.5031235814094543,0.050000000745058,0.0462757349014282,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031616210937,0.5031235814094543,0.050000000745058,0.0633497536182403,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031616210937,0.5031235814094543,0.050000000745058,0.0359922386705875,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031616210937,0.5031235814094543,0.050000000745058,0.0487305782735347,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031616210937,0.5031235814094543,0.050000000745058,0.2311568707227707,291.8003234863281,291.1499938964844,284.25,283.89190673828125,291.533203125,297.1744384765625,291.7857971191406,1.0,0.1731336414813995,1.0,1.0,0.8061843514442444,1.0,-0.4930788278579712,0.2156544476747512,0.2774243652820587,0.0869508385658264,0.0,0.0,0.0,36.13860702514648,25.0,-89.37303924560547,-0.0,37.12366485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031616210937,0.5031235814094543,0.050000000745058,0.0462757349014282,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031616210937,0.5031235814094543,0.050000000745058,0.0633497536182403,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031616210937,0.5031235814094543,0.050000000745058,0.0359922386705875,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031616210937,0.5031235814094543,0.050000000745058,0.0487305782735347,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031616210937,0.5031235814094543,0.050000000745058,0.2311568707227707,291.8003234863281,291.1499938964844,284.25,283.89190673828125,291.533203125,297.1744384765625,291.7857971191406,1.0,0.1731336414813995,1.0,1.0,0.8061843514442444,1.0,-0.4930788278579712,0.2156544476747512,0.2774243652820587,0.0869508385658264,0.0,0.0,0.0,36.13860702514648,25.0,-89.37303924560547,-0.0,37.12366485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7447509765625,0.5094539523124695,0.050000000745058,0.0461904741823673,296.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7447509765625,0.5094539523124695,0.050000000745058,0.0632330328226089,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7447509765625,0.5094539523124695,0.050000000745058,0.0359259247779846,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7447509765625,0.5094539523124695,0.050000000745058,0.0486407950520515,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7447509765625,0.5094539523124695,0.050000000745058,0.2307309806346893,291.7419128417969,291.1499938964844,284.25,283.89373779296875,291.4843139648437,297.1717224121094,291.7273254394531,1.0,0.1688306927680969,1.0,1.0,0.7773288488388062,1.0,-0.4921704530715942,0.2170794755220413,0.2750909626483917,0.089494913816452,0.0,0.0,0.0,33.867950439453125,25.0,-85.40514373779297,-0.0,35.12979888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7447509765625,0.5094539523124695,0.050000000745058,0.0461904741823673,296.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7447509765625,0.5094539523124695,0.050000000745058,0.0632330328226089,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7447509765625,0.5094539523124695,0.050000000745058,0.0359259247779846,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7447509765625,0.5094539523124695,0.050000000745058,0.0486407950520515,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7447509765625,0.5094539523124695,0.050000000745058,0.2307309806346893,291.7419128417969,291.1499938964844,284.25,283.89373779296875,291.4843139648437,297.1717224121094,291.7273254394531,1.0,0.1688306927680969,1.0,1.0,0.7773288488388062,1.0,-0.4921704530715942,0.2170794755220413,0.2750909626483917,0.089494913816452,0.0,0.0,0.0,33.867950439453125,25.0,-85.40514373779297,-0.0,35.12979888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.68609619140625,0.5149723887443542,0.050000000745058,0.0461238026618957,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.68609619140625,0.5149723887443542,0.050000000745058,0.0631417632102966,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.68609619140625,0.5149723887443542,0.050000000745058,0.03587406873703,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.68609619140625,0.5149723887443542,0.050000000745058,0.0485705882310867,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.68609619140625,0.5149723887443542,0.050000000745058,0.230397954583168,291.6832275390625,291.1499938964844,284.25,283.89581298828125,291.4222106933594,297.16925048828125,291.66827392578125,1.0,0.1653859317302703,1.0,1.0,0.7484733462333679,1.0,-0.4914600551128387,0.2191478759050369,0.2723121643066406,0.0926547870039939,0.0,0.0,0.0,32.09476089477539,25.0,-84.86375427246094,-0.0,33.577789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.68609619140625,0.5149723887443542,0.050000000745058,0.0461238026618957,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.68609619140625,0.5149723887443542,0.050000000745058,0.0631417632102966,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.68609619140625,0.5149723887443542,0.050000000745058,0.03587406873703,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.68609619140625,0.5149723887443542,0.050000000745058,0.0485705882310867,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.68609619140625,0.5149723887443542,0.050000000745058,0.230397954583168,291.6832275390625,291.1499938964844,284.25,283.89581298828125,291.4222106933594,297.16925048828125,291.66827392578125,1.0,0.1653859317302703,1.0,1.0,0.7484733462333679,1.0,-0.4914600551128387,0.2191478759050369,0.2723121643066406,0.0926547870039939,0.0,0.0,0.0,32.09476089477539,25.0,-84.86375427246094,-0.0,33.577789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6560363769531,0.5174440145492554,0.050000000745058,0.0460959933698177,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6560363769531,0.5174440145492554,0.050000000745058,0.0631036907434463,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6560363769531,0.5174440145492554,0.050000000745058,0.0358524397015571,296.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6560363769531,0.5174440145492554,0.050000000745058,0.0485412999987602,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6560363769531,0.5174440145492554,0.050000000745058,0.2302590310573578,291.653076171875,291.1499938964844,284.25,283.8969421386719,291.3844299316406,297.1680908203125,291.6376342773437,1.0,0.1639275848865509,1.0,1.0,0.7340455651283264,1.0,-0.4911637306213379,0.2204714119434356,0.2706923186779022,0.0945159494876861,0.0,0.0,0.0,31.35601043701172,25.0,-86.43260192871094,-0.0,32.932518005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6249694824219,0.5197345614433289,0.050000000745058,0.0460712499916553,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6249694824219,0.5197345614433289,0.050000000745058,0.0630698129534721,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6249694824219,0.5197345614433289,0.050000000745058,0.0358331948518753,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6249694824219,0.5197345614433289,0.050000000745058,0.0485152453184127,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6249694824219,0.5197345614433289,0.050000000745058,0.2301354259252548,291.62188720703125,291.1499938964844,284.25,283.8981018066406,291.3487854003906,297.1669616699219,291.60595703125,1.0,0.1626190543174743,1.0,1.0,0.7227161526679993,1.0,-0.4909000694751739,0.2216353714466095,0.2692646980285644,0.0962146371603012,0.0,0.0,0.0,30.69925880432129,25.0,-88.2475357055664,-0.0,32.35948181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.56072998046875,0.5238074064254761,0.050000000745058,0.0460294969379901,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.56072998046875,0.5238074064254761,0.050000000745058,0.0630126595497131,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.56072998046875,0.5238074064254761,0.050000000745058,0.0358007214963436,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.56072998046875,0.5238074064254761,0.050000000745058,0.04847127571702,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.56072998046875,0.5238074064254761,0.050000000745058,0.2299268692731857,291.5575561523437,291.1499938964844,284.25,283.9005126953125,291.27154541015625,297.1647033691406,291.54107666015625,1.0,0.1603883355855941,1.0,1.0,0.700057327747345,1.0,-0.4904552102088928,0.2243902087211609,0.2660650014877319,0.1000269800424575,0.0,0.0,0.0,29.592836380004883,25.0,-91.72145080566406,-0.0,31.395511627197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.56072998046875,0.5238074064254761,0.050000000745058,0.0460294969379901,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.56072998046875,0.5238074064254761,0.050000000745058,0.0630126595497131,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.56072998046875,0.5238074064254761,0.050000000745058,0.0358007214963436,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.56072998046875,0.5238074064254761,0.050000000745058,0.04847127571702,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.56072998046875,0.5238074064254761,0.050000000745058,0.2299268692731857,291.5575561523437,291.1499938964844,284.25,283.9005126953125,291.27154541015625,297.1647033691406,291.54107666015625,1.0,0.1603883355855941,1.0,1.0,0.700057327747345,1.0,-0.4904552102088928,0.2243902087211609,0.2660650014877319,0.1000269800424575,0.0,0.0,0.0,29.592836380004883,25.0,-91.72145080566406,-0.0,31.395511627197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4929504394531,0.5272618532180786,0.050000000745058,0.0459961369633674,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4929504394531,0.5272618532180786,0.050000000745058,0.0629669874906539,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4929504394531,0.5272618532180786,0.050000000745058,0.0357747711241245,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4929504394531,0.5272618532180786,0.050000000745058,0.0484361462295055,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4929504394531,0.5272618532180786,0.050000000745058,0.2297602295875549,291.4895324707031,291.1499938964844,284.25,283.9029846191406,291.17657470703125,297.16241455078125,291.4715576171875,1.0,0.1585861444473266,1.0,1.0,0.6773984432220459,1.0,-0.4900997579097748,0.2278693169355392,0.2622304558753967,0.1045472547411918,0.0,0.0,0.0,28.71099853515625,25.0,-98.9994888305664,-0.0,30.628551483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4929504394531,0.5272618532180786,0.050000000745058,0.0459961369633674,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4929504394531,0.5272618532180786,0.050000000745058,0.0629669874906539,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4929504394531,0.5272618532180786,0.050000000745058,0.0357747711241245,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4929504394531,0.5272618532180786,0.050000000745058,0.0484361462295055,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4929504394531,0.5272618532180786,0.050000000745058,0.2297602295875549,291.4895324707031,291.1499938964844,284.25,283.9029846191406,291.17657470703125,297.16241455078125,291.4715576171875,1.0,0.1585861444473266,1.0,1.0,0.6773984432220459,1.0,-0.4900997579097748,0.2278693169355392,0.2622304558753967,0.1045472547411918,0.0,0.0,0.0,28.71099853515625,25.0,-98.9994888305664,-0.0,30.628551483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4194030761719,0.5301723480224609,0.050000000745058,0.0459693521261215,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4194030761719,0.5301723480224609,0.050000000745058,0.0629303231835365,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4194030761719,0.5301723480224609,0.050000000745058,0.0357539393007755,296.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4194030761719,0.5301723480224609,0.050000000745058,0.0484079420566558,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4194030761719,0.5301723480224609,0.050000000745058,0.2296264320611953,291.4157409667969,291.1499938964844,284.25,283.90545654296875,291.0926818847656,297.1598815917969,291.3969421386719,1.0,0.1571268439292907,1.0,1.0,0.6612899899482727,1.0,-0.4898144006729126,0.2307812124490738,0.259033203125,0.1084886118769645,0.0,0.0,0.0,28.004987716674805,25.0,-104.19139862060548,-0.0,30.015247344970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4194030761719,0.5301723480224609,0.050000000745058,0.0459693521261215,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4194030761719,0.5301723480224609,0.050000000745058,0.0629303231835365,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4194030761719,0.5301723480224609,0.050000000745058,0.0357539393007755,296.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4194030761719,0.5301723480224609,0.050000000745058,0.0484079420566558,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4194030761719,0.5301723480224609,0.050000000745058,0.2296264320611953,291.4157409667969,291.1499938964844,284.25,283.90545654296875,291.0926818847656,297.1598815917969,291.3969421386719,1.0,0.1571268439292907,1.0,1.0,0.6612899899482727,1.0,-0.4898144006729126,0.2307812124490738,0.259033203125,0.1084886118769645,0.0,0.0,0.0,28.004987716674805,25.0,-104.19139862060548,-0.0,30.015247344970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3437805175781,0.5326144695281982,0.050000000745058,0.0459477342665195,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3437805175781,0.5326144695281982,0.050000000745058,0.0629007294774055,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3437805175781,0.5326144695281982,0.050000000745058,0.0357371270656585,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3437805175781,0.5326144695281982,0.050000000745058,0.0483851768076419,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3437805175781,0.5326144695281982,0.050000000745058,0.2295184582471847,291.34002685546875,291.1499938964844,284.25,283.90789794921875,291.00103759765625,297.1571655273437,291.32049560546875,1.0,0.155942678451538,1.0,1.0,0.6451815962791443,1.0,-0.4895841181278229,0.2341506034135818,0.2554334998130798,0.1128677874803543,0.0,0.0,0.0,27.43721008300781,25.0,-108.57438659667967,-0.0,29.52262115478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3437805175781,0.5326144695281982,0.050000000745058,0.0459477342665195,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3437805175781,0.5326144695281982,0.050000000745058,0.0629007294774055,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3437805175781,0.5326144695281982,0.050000000745058,0.0357371270656585,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3437805175781,0.5326144695281982,0.050000000745058,0.0483851768076419,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3437805175781,0.5326144695281982,0.050000000745058,0.2295184582471847,291.34002685546875,291.1499938964844,284.25,283.90789794921875,291.00103759765625,297.1571655273437,291.32049560546875,1.0,0.155942678451538,1.0,1.0,0.6451815962791443,1.0,-0.4895841181278229,0.2341506034135818,0.2554334998130798,0.1128677874803543,0.0,0.0,0.0,27.43721008300781,25.0,-108.57438659667967,-0.0,29.52262115478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045959472656,0.5336806178092957,0.050000000745058,0.045938529074192,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045959472656,0.5336806178092957,0.050000000745058,0.0628881305456161,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045959472656,0.5336806178092957,0.050000000745058,0.0357299670577049,296.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045959472656,0.5336806178092957,0.050000000745058,0.0483754836022853,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045959472656,0.5336806178092957,0.050000000745058,0.2294724732637405,291.3007202148437,291.1499938964844,284.25,283.9090576171875,290.9500732421875,297.1557312011719,291.2805480957031,1.0,0.1554370820522308,1.0,1.0,0.6371273398399353,1.0,-0.4894860386848449,0.2360388338565826,0.2534472048282623,0.1152520403265953,0.0,0.0,0.0,27.19615936279297,25.0,-111.84561920166016,-0.0,29.31365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2641296386719,0.5346536636352539,0.050000000745058,0.0459302477538585,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2641296386719,0.5346536636352539,0.050000000745058,0.0628767907619476,296.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2641296386719,0.5346536636352539,0.050000000745058,0.0357235260307788,296.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2641296386719,0.5346536636352539,0.050000000745058,0.0483667626976966,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2641296386719,0.5346536636352539,0.050000000745058,0.2294310927391052,291.2601318359375,291.1499938964844,284.25,283.91015625,290.9143981933594,297.1542358398437,291.23956298828125,1.0,0.1549811065196991,1.0,1.0,0.6327462792396545,1.0,-0.489397794008255,0.2371110767126083,0.2522867321968078,0.1168180927634239,0.0,0.0,0.0,26.97962760925293,25.0,-113.04629516601562,-0.0,29.125911712646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.5363516211509705,0.050000000745058,0.0459160506725311,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.5363516211509705,0.050000000745058,0.0628573596477508,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.5363516211509705,0.050000000745058,0.0357124842703342,296.84454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.5363516211509705,0.050000000745058,0.0483518131077289,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.5363516211509705,0.050000000745058,0.2293601930141449,291.1810913085937,291.1499938964844,284.25,283.9122619628906,290.8542785644531,297.1510925292969,291.1620178222656,1.0,0.1541990637779235,1.0,1.0,0.623984158039093,1.0,-0.4892465770244598,0.2392766028642654,0.2499699741601944,0.1199498772621154,0.0,0.0,0.0,26.60985374450684,25.0,-108.06385040283205,-0.0,28.805456161499023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.5363516211509705,0.050000000745058,0.0459160506725311,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.5363516211509705,0.050000000745058,0.0628573596477508,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.5363516211509705,0.050000000745058,0.0357124842703342,296.84454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.5363516211509705,0.050000000745058,0.0483518131077289,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.5363516211509705,0.050000000745058,0.2293601930141449,291.1810913085937,291.1499938964844,284.25,283.9122619628906,290.8542785644531,297.1510925292969,291.1620178222656,1.0,0.1541990637779235,1.0,1.0,0.623984158039093,1.0,-0.4892465770244598,0.2392766028642654,0.2499699741601944,0.1199498772621154,0.0,0.0,0.0,26.60985374450684,25.0,-108.06385040283205,-0.0,28.805456161499023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5377638339996338,0.050000000745058,0.0459044873714447,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5377638339996338,0.050000000745058,0.0628415271639823,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5377638339996338,0.050000000745058,0.0357034914195537,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5377638339996338,0.050000000745058,0.0483396388590335,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5377638339996338,0.050000000745058,0.2293024212121963,291.1062927246094,291.1499938964844,284.25,283.9140625,290.78912353515625,297.1478271484375,291.08770751953125,1.0,0.1535623222589492,1.0,1.0,0.6152220368385315,1.0,-0.4891234040260315,0.2416449338197708,0.2474784851074218,0.1232502907514572,0.0,0.0,0.0,26.31021881103516,25.0,-104.1490478515625,-0.0,28.54596710205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5377638339996338,0.050000000745058,0.0459044873714447,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5377638339996338,0.050000000745058,0.0628415271639823,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5377638339996338,0.050000000745058,0.0357034914195537,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5377638339996338,0.050000000745058,0.0483396388590335,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5377638339996338,0.050000000745058,0.2293024212121963,291.1062927246094,291.1499938964844,284.25,283.9140625,290.78912353515625,297.1478271484375,291.08770751953125,1.0,0.1535623222589492,1.0,1.0,0.6152220368385315,1.0,-0.4891234040260315,0.2416449338197708,0.2474784851074218,0.1232502907514572,0.0,0.0,0.0,26.31021881103516,25.0,-104.1490478515625,-0.0,28.54596710205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385437011719,0.5389328598976135,0.050000000745058,0.0458950772881507,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385437011719,0.5389328598976135,0.050000000745058,0.0628286451101303,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385437011719,0.5389328598976135,0.050000000745058,0.0356961712241172,296.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385437011719,0.5389328598976135,0.050000000745058,0.0483297258615493,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385437011719,0.5389328598976135,0.050000000745058,0.2292554080486297,291.0352478027344,291.1499938964844,284.25,283.9155578613281,290.77392578125,297.1445007324219,291.0193176269531,1.0,0.1530436426401138,1.0,1.0,0.6139287352561951,1.0,-0.4890231788158417,0.2418409287929535,0.247182235121727,0.124348796904087,0.0,0.0,0.0,26.0674991607666,25.0,-90.9322509765625,-0.0,28.33555221557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385437011719,0.5389328598976135,0.050000000745058,0.0458950772881507,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385437011719,0.5389328598976135,0.050000000745058,0.0628286451101303,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385437011719,0.5389328598976135,0.050000000745058,0.0356961712241172,296.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385437011719,0.5389328598976135,0.050000000745058,0.0483297258615493,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385437011719,0.5389328598976135,0.050000000745058,0.2292554080486297,291.0352478027344,291.1499938964844,284.25,283.9155578613281,290.77392578125,297.1445007324219,291.0193176269531,1.0,0.1530436426401138,1.0,1.0,0.6139287352561951,1.0,-0.4890231788158417,0.2418409287929535,0.247182235121727,0.124348796904087,0.0,0.0,0.0,26.0674991607666,25.0,-90.9322509765625,-0.0,28.33555221557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.98046875,0.5399016737937927,0.050000000745058,0.0458873845636844,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.98046875,0.5399016737937927,0.050000000745058,0.0628181099891662,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.98046875,0.5399016737937927,0.050000000745058,0.0356901884078979,296.8213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.98046875,0.5399016737937927,0.050000000745058,0.0483216233551502,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.98046875,0.5399016737937927,0.050000000745058,0.2292169779539108,290.9778747558594,291.1499938964844,284.25,283.9166259765625,290.7673645019531,297.1412048339844,290.9650573730469,1.0,0.1526207625865936,1.0,1.0,0.6126353740692139,1.0,-0.4889412224292755,0.2419863641262054,0.2469548732042312,0.1253503262996673,0.0,0.0,0.0,25.87030601501465,25.0,-73.68582916259766,-0.0,28.164623260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.98046875,0.5399016737937927,0.050000000745058,0.0458873845636844,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.98046875,0.5399016737937927,0.050000000745058,0.0628181099891662,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.98046875,0.5399016737937927,0.050000000745058,0.0356901884078979,296.8213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.98046875,0.5399016737937927,0.050000000745058,0.0483216233551502,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.98046875,0.5399016737937927,0.050000000745058,0.2292169779539108,290.9778747558594,291.1499938964844,284.25,283.9166259765625,290.7673645019531,297.1412048339844,290.9650573730469,1.0,0.1526207625865936,1.0,1.0,0.6126353740692139,1.0,-0.4889412224292755,0.2419863641262054,0.2469548732042312,0.1253503262996673,0.0,0.0,0.0,25.87030601501465,25.0,-73.68582916259766,-0.0,28.164623260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9556884765625,0.5403215289115906,0.050000000745058,0.0458840802311897,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9556884765625,0.5403215289115906,0.050000000745058,0.0628135874867439,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9556884765625,0.5403215289115906,0.050000000745058,0.035687617957592,296.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9556884765625,0.5403215289115906,0.050000000745058,0.0483181439340114,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9556884765625,0.5403215289115906,0.050000000745058,0.2292004823684692,290.95330810546875,291.1499938964844,284.25,283.9170227050781,290.7639465332031,297.1396179199219,290.941650390625,1.0,0.15243960916996,1.0,1.0,0.6119887232780457,1.0,-0.4889060258865356,0.2420687526464462,0.2468372881412506,0.1258411258459091,0.0,0.0,0.0,25.78601837158203,25.0,-66.23162078857422,-0.0,28.091567993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9331970214844,0.5407024621963501,0.050000000745058,0.0458810962736606,296.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9331970214844,0.5407024621963501,0.050000000745058,0.0628095045685768,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9331970214844,0.5407024621963501,0.050000000745058,0.035685297101736,296.8139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9331970214844,0.5407024621963501,0.050000000745058,0.0483150035142898,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9331970214844,0.5407024621963501,0.050000000745058,0.2291855812072754,290.9310607910156,291.1499938964844,284.25,283.9172668457031,290.7783203125,297.1380615234375,290.9208068847656,1.0,0.1522758305072784,1.0,1.0,0.6142939925193787,1.0,-0.4888742566108703,0.2412618845701217,0.2476123869419098,0.1254326254129409,0.0,0.0,0.0,25.710079193115234,25.0,-56.90068054199219,-0.0,28.025615692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9002990722656,0.5413632392883301,0.050000000745058,0.0458759553730487,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9002990722656,0.5413632392883301,0.050000000745058,0.0628024637699127,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9002990722656,0.5413632392883301,0.050000000745058,0.0356812998652458,296.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9002990722656,0.5413632392883301,0.050000000745058,0.0483095906674861,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9002990722656,0.5413632392883301,0.050000000745058,0.2291598916053772,290.8990478515625,291.1499938964844,284.25,283.9173583984375,290.8206787109375,297.1351928710937,290.8935852050781,1.0,0.1519942730665207,1.0,1.0,0.6189044117927551,1.0,-0.4888195097446441,0.2395785003900528,0.2492410093545913,0.1245000883936882,0.0,0.0,0.0,25.579803466796875,25.0,-32.93152618408203,-0.0,27.91242408752441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9002990722656,0.5413632392883301,0.050000000745058,0.0458759553730487,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9002990722656,0.5413632392883301,0.050000000745058,0.0628024637699127,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9002990722656,0.5413632392883301,0.050000000745058,0.0356812998652458,296.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9002990722656,0.5413632392883301,0.050000000745058,0.0483095906674861,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9002990722656,0.5413632392883301,0.050000000745058,0.2291598916053772,290.8990478515625,291.1499938964844,284.25,283.9173583984375,290.8206787109375,297.1351928710937,290.8935852050781,1.0,0.1519942730665207,1.0,1.0,0.6189044117927551,1.0,-0.4888195097446441,0.2395785003900528,0.2492410093545913,0.1245000883936882,0.0,0.0,0.0,25.579803466796875,25.0,-32.93152618408203,-0.0,27.91242408752441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.88385009765625,0.5419090986251831,0.050000000745058,0.0458717383444309,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.88385009765625,0.5419090986251831,0.050000000745058,0.0627966970205307,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.88385009765625,0.5419090986251831,0.050000000745058,0.0356780216097831,296.8003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.88385009765625,0.5419090986251831,0.050000000745058,0.0483051501214504,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.88385009765625,0.5419090986251831,0.050000000745058,0.2291388362646103,290.88330078125,291.1499938964844,284.25,283.9168395996094,290.8614501953125,297.13262939453125,290.8810729980469,1.0,0.1517642885446548,1.0,1.0,0.6235148906707764,1.0,-0.4887746274471283,0.2379670441150665,0.2508075833320617,0.123572327196598,0.0,0.0,0.0,25.473648071289062,25.0,-12.912270545959473,-0.0,27.82014846801757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
