time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947800,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.88385009765625,0.5419090986251831,0.050000000745058,0.0458717383444309,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.88385009765625,0.5419090986251831,0.050000000745058,0.0627966970205307,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.88385009765625,0.5419090986251831,0.050000000745058,0.0356780216097831,296.8003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.88385009765625,0.5419090986251831,0.050000000745058,0.0483051501214504,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.88385009765625,0.5419090986251831,0.050000000745058,0.2291388362646103,290.88330078125,291.1499938964844,284.25,283.9168395996094,290.8614501953125,297.13262939453125,290.8810729980469,1.0,0.1517642885446548,1.0,1.0,0.6235148906707764,1.0,-0.4887746274471283,0.2379670441150665,0.2508075833320617,0.123572327196598,0.0,0.0,0.0,25.473648071289062,25.0,-12.912270545959473,-0.0,27.82014846801757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798522949219,0.5423587560653687,0.050000000745058,0.0458682887256145,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798522949219,0.5423587560653687,0.050000000745058,0.0627919733524322,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798522949219,0.5423587560653687,0.050000000745058,0.0356753356754779,296.7943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798522949219,0.5423587560653687,0.050000000745058,0.0483015179634094,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798522949219,0.5423587560653687,0.050000000745058,0.229121595621109,290.8799133300781,291.1499938964844,284.25,283.9156494140625,290.918212890625,297.13043212890625,290.8810729980469,1.0,0.1515761613845825,1.0,1.0,0.6308485865592957,1.0,-0.4887378811836242,0.2356743514537811,0.2530635297298431,0.1218934059143066,0.0,0.0,0.0,25.38712501525879,25.0,6.279653549194336,-0.0,27.74478530883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798522949219,0.5423587560653687,0.050000000745058,0.0458682887256145,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798522949219,0.5423587560653687,0.050000000745058,0.0627919733524322,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798522949219,0.5423587560653687,0.050000000745058,0.0356753356754779,296.7943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798522949219,0.5423587560653687,0.050000000745058,0.0483015179634094,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798522949219,0.5423587560653687,0.050000000745058,0.229121595621109,290.8799133300781,291.1499938964844,284.25,283.9156494140625,290.918212890625,297.13043212890625,290.8810729980469,1.0,0.1515761613845825,1.0,1.0,0.6308485865592957,1.0,-0.4887378811836242,0.2356743514537811,0.2530635297298431,0.1218934059143066,0.0,0.0,0.0,25.38712501525879,25.0,6.279653549194336,-0.0,27.74478530883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.5427286028862,0.050000000745058,0.0458654649555683,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.5427286028862,0.050000000745058,0.0627881065011024,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.5427286028862,0.050000000745058,0.0356731377542018,296.7889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.5427286028862,0.050000000745058,0.0482985414564609,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.5427286028862,0.050000000745058,0.2291074991226196,290.8899230957031,291.1499938964844,284.25,283.91375732421875,290.9746398925781,297.128662109375,290.8939514160156,1.0,0.1514224559068679,1.0,1.0,0.6381822228431702,1.0,-0.4887078106403351,0.2334985435009002,0.2552092671394348,0.1202519983053207,0.0,0.0,0.0,25.31658935546875,25.0,22.847795486450195,-0.0,27.683300018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.5427286028862,0.050000000745058,0.0458654649555683,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.5427286028862,0.050000000745058,0.0627881065011024,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.5427286028862,0.050000000745058,0.0356731377542018,296.7889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.5427286028862,0.050000000745058,0.0482985414564609,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.5427286028862,0.050000000745058,0.2291074991226196,290.8899230957031,291.1499938964844,284.25,283.91375732421875,290.9746398925781,297.128662109375,290.8939514160156,1.0,0.1514224559068679,1.0,1.0,0.6381822228431702,1.0,-0.4887078106403351,0.2334985435009002,0.2552092671394348,0.1202519983053207,0.0,0.0,0.0,25.31658935546875,25.0,22.847795486450195,-0.0,27.683300018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8979187011719,0.542887806892395,0.050000000745058,0.0458642542362213,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8979187011719,0.542887806892395,0.050000000745058,0.0627864450216293,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8979187011719,0.542887806892395,0.050000000745058,0.0356721952557563,296.7864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8979187011719,0.542887806892395,0.050000000745058,0.0482972674071788,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8979187011719,0.542887806892395,0.050000000745058,0.2291014343500137,290.8988342285156,291.1499938964844,284.25,283.9125061035156,291.0015563964844,297.1279296875,290.9039611816406,1.0,0.1513565182685852,1.0,1.0,0.6418490409851074,1.0,-0.4886949062347412,0.2324630618095398,0.2562318742275238,0.1194522753357887,0.0,0.0,0.0,25.28637313842773,25.0,29.4189567565918,-0.0,27.656944274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9086303710937,0.5430322885513306,0.050000000745058,0.0458631552755832,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9086303710937,0.5430322885513306,0.050000000745058,0.0627849400043487,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9086303710937,0.5430322885513306,0.050000000745058,0.035671342164278,296.7841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9086303710937,0.5430322885513306,0.050000000745058,0.048296108841896,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9086303710937,0.5430322885513306,0.050000000745058,0.2290959507226944,290.90972900390625,291.1499938964844,284.25,283.9110412597656,291.0263061523437,297.1272888183594,290.9158020019531,1.0,0.1512967646121978,1.0,1.0,0.6452283263206482,1.0,-0.4886832237243652,0.2315296530723571,0.257153570652008,0.1187325939536094,0.0,0.0,0.0,25.258996963500977,25.0,34.793453216552734,-0.0,27.6330680847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93475341796875,0.5432808995246887,0.050000000745058,0.0458612702786922,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.93475341796875,0.5432808995246887,0.050000000745058,0.0627823621034622,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93475341796875,0.5432808995246887,0.050000000745058,0.0356698781251907,296.7800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.93475341796875,0.5432808995246887,0.050000000745058,0.0482941269874572,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.93475341796875,0.5432808995246887,0.050000000745058,0.229086548089981,290.9361572265625,291.1499938964844,284.25,283.9075012207031,291.0724792480469,297.1263122558594,290.9434509277344,1.0,0.1511938720941543,1.0,1.0,0.651986837387085,1.0,-0.4886631667613983,0.2297612279653549,0.2589019238948822,0.1173242032527923,0.0,0.0,0.0,25.211923599243164,25.0,42.359073638916016,-0.0,27.59199523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93475341796875,0.5432808995246887,0.050000000745058,0.0458612702786922,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.93475341796875,0.5432808995246887,0.050000000745058,0.0627823621034622,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93475341796875,0.5432808995246887,0.050000000745058,0.0356698781251907,296.7800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.93475341796875,0.5432808995246887,0.050000000745058,0.0482941269874572,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.93475341796875,0.5432808995246887,0.050000000745058,0.229086548089981,290.9361572265625,291.1499938964844,284.25,283.9075012207031,291.0724792480469,297.1263122558594,290.9434509277344,1.0,0.1511938720941543,1.0,1.0,0.651986837387085,1.0,-0.4886631667613983,0.2297612279653549,0.2589019238948822,0.1173242032527923,0.0,0.0,0.0,25.211923599243164,25.0,42.359073638916016,-0.0,27.59199523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.96533203125,0.5434830784797668,0.050000000745058,0.0458597429096698,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.96533203125,0.5434830784797668,0.050000000745058,0.062780275940895,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.96533203125,0.5434830784797668,0.050000000745058,0.0356686897575855,296.7765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.96533203125,0.5434830784797668,0.050000000745058,0.0482925176620483,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.96533203125,0.5434830784797668,0.050000000745058,0.2290789037942886,290.9668884277344,291.1499938964844,284.25,283.9029846191406,291.1158142089844,297.1257019042969,290.9751281738281,1.0,0.1511096507310867,1.0,1.0,0.658745288848877,1.0,-0.4886468946933746,0.2281088829040527,0.2605380117893219,0.1159387677907943,0.0,0.0,0.0,25.173450469970703,25.0,47.20298004150391,-0.0,27.558406829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.96533203125,0.5434830784797668,0.050000000745058,0.0458597429096698,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.96533203125,0.5434830784797668,0.050000000745058,0.062780275940895,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.96533203125,0.5434830784797668,0.050000000745058,0.0356686897575855,296.7765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.96533203125,0.5434830784797668,0.050000000745058,0.0482925176620483,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.96533203125,0.5434830784797668,0.050000000745058,0.2290789037942886,290.9668884277344,291.1499938964844,284.25,283.9029846191406,291.1158142089844,297.1257019042969,290.9751281738281,1.0,0.1511096507310867,1.0,1.0,0.658745288848877,1.0,-0.4886468946933746,0.2281088829040527,0.2605380117893219,0.1159387677907943,0.0,0.0,0.0,25.173450469970703,25.0,47.20298004150391,-0.0,27.558406829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.5436437129974365,0.050000000745058,0.0458585321903228,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.5436437129974365,0.050000000745058,0.0627786144614219,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.5436437129974365,0.050000000745058,0.03566774725914,296.7738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.5436437129974365,0.050000000745058,0.0482912436127662,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.5436437129974365,0.050000000745058,0.2290728688240051,291.0,291.1499938964844,284.25,283.8976135253906,291.1432800292969,297.1254272460937,291.0081787109375,1.0,0.1510406881570816,1.0,1.0,0.6629109382629395,1.0,-0.4886339902877807,0.227132186293602,0.2615018188953399,0.1150609329342842,0.0,0.0,0.0,25.14187812805176,25.0,47.28076171875,-0.0,27.53094291687012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.5436437129974365,0.050000000745058,0.0458585321903228,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.5436437129974365,0.050000000745058,0.0627786144614219,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.5436437129974365,0.050000000745058,0.03566774725914,296.7738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.5436437129974365,0.050000000745058,0.0482912436127662,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.5436437129974365,0.050000000745058,0.2290728688240051,291.0,291.1499938964844,284.25,283.8976135253906,291.1432800292969,297.1254272460937,291.0081787109375,1.0,0.1510406881570816,1.0,1.0,0.6629109382629395,1.0,-0.4886339902877807,0.227132186293602,0.2615018188953399,0.1150609329342842,0.0,0.0,0.0,25.14187812805176,25.0,47.28076171875,-0.0,27.53094291687012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.5437651872634888,0.050000000745058,0.0458576194941997,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.5437651872634888,0.050000000745058,0.0627773627638816,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.5437651872634888,0.050000000745058,0.035667035728693,296.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.5437651872634888,0.050000000745058,0.0482902787625789,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.5437651872634888,0.050000000745058,0.2290682941675186,291.0316162109375,291.1499938964844,284.25,283.8915100097656,291.1661682128906,297.1253967285156,291.03936767578125,1.0,0.150984302163124,1.0,1.0,0.667076587677002,1.0,-0.48862424492836,0.2262701988220214,0.2623540759086609,0.1140791401267051,0.0,0.0,0.0,25.116056442260746,25.0,44.70089340209961,-0.0,27.50853729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.5437651872634888,0.050000000745058,0.0458576194941997,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.5437651872634888,0.050000000745058,0.0627773627638816,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.5437651872634888,0.050000000745058,0.035667035728693,296.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.5437651872634888,0.050000000745058,0.0482902787625789,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.5437651872634888,0.050000000745058,0.2290682941675186,291.0316162109375,291.1499938964844,284.25,283.8915100097656,291.1661682128906,297.1253967285156,291.03936767578125,1.0,0.150984302163124,1.0,1.0,0.667076587677002,1.0,-0.48862424492836,0.2262701988220214,0.2623540759086609,0.1140791401267051,0.0,0.0,0.0,25.116056442260746,25.0,44.70089340209961,-0.0,27.50853729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.5438132286071777,0.050000000745058,0.0458572581410408,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.5438132286071777,0.050000000745058,0.0627768710255622,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.5438132286071777,0.050000000745058,0.0356667563319206,296.77215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.5438132286071777,0.050000000745058,0.0482899025082588,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.5438132286071777,0.050000000745058,0.2290664911270141,291.0468444824219,291.1499938964844,284.25,283.88818359375,291.1767578125,297.12548828125,291.05438232421875,1.0,0.1509601026773452,1.0,1.0,0.6691594123840332,1.0,-0.488620400428772,0.2258728146553039,0.262747585773468,0.1135473549365997,0.0,0.0,0.0,25.10496711730957,25.0,43.2329330444336,-0.0,27.49893951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601501464844,0.5438541769981384,0.050000000745058,0.0458569526672363,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601501464844,0.5438541769981384,0.050000000745058,0.0627764537930488,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601501464844,0.5438541769981384,0.050000000745058,0.0356665179133415,296.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601501464844,0.5438541769981384,0.050000000745058,0.0482895784080028,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601501464844,0.5438541769981384,0.050000000745058,0.2290649712085724,291.0616149902344,291.1499938964844,284.25,283.8847045898437,291.1810913085937,297.1256103515625,291.0688171386719,1.0,0.1509382128715515,1.0,1.0,0.6697252988815308,1.0,-0.4886171221733093,0.2257877439260482,0.2628293931484222,0.1132799386978149,0.0,0.0,0.0,25.094877243041992,25.0,40.85556411743164,-0.0,27.49026870727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08648681640625,0.5439156293869019,0.050000000745058,0.0458564907312393,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08648681640625,0.5439156293869019,0.050000000745058,0.0627758204936981,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08648681640625,0.5439156293869019,0.050000000745058,0.0356661602854728,296.7738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08648681640625,0.5439156293869019,0.050000000745058,0.048289094120264,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.08648681640625,0.5439156293869019,0.050000000745058,0.2290626764297485,291.0876770019531,291.1499938964844,284.25,283.8772888183594,291.1837158203125,297.1260986328125,291.09344482421875,1.0,0.1509005576372146,1.0,1.0,0.6708570718765259,1.0,-0.4886122047901153,0.2256991416215896,0.2629130780696869,0.1126935258507728,0.0,0.0,0.0,25.077491760253903,25.0,33.61254119873047,-0.0,27.47539710998535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08648681640625,0.5439156293869019,0.050000000745058,0.0458564907312393,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08648681640625,0.5439156293869019,0.050000000745058,0.0627758204936981,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08648681640625,0.5439156293869019,0.050000000745058,0.0356661602854728,296.7738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08648681640625,0.5439156293869019,0.050000000745058,0.048289094120264,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.08648681640625,0.5439156293869019,0.050000000745058,0.2290626764297485,291.0876770019531,291.1499938964844,284.25,283.8772888183594,291.1837158203125,297.1260986328125,291.09344482421875,1.0,0.1509005576372146,1.0,1.0,0.6708570718765259,1.0,-0.4886122047901153,0.2256991416215896,0.2629130780696869,0.1126935258507728,0.0,0.0,0.0,25.077491760253903,25.0,33.61254119873047,-0.0,27.47539710998535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.5439530611038208,0.050000000745058,0.0458562150597572,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.5439530611038208,0.050000000745058,0.0627754405140876,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.5439530611038208,0.050000000745058,0.0356659442186355,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.5439530611038208,0.050000000745058,0.0482887998223304,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.5439530611038208,0.050000000745058,0.2290612906217575,291.10870361328125,291.1499938964844,284.25,283.8692932128906,291.1851501464844,297.12677001953125,291.1134033203125,1.0,0.1508698165416717,1.0,1.0,0.671988844871521,1.0,-0.4886092245578766,0.2256630361080169,0.2629461884498596,0.1119908317923545,0.0,0.0,0.0,25.06325340270996,25.0,26.89903450012207,-0.0,27.46331024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.5439530611038208,0.050000000745058,0.0458562150597572,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.5439530611038208,0.050000000745058,0.0627754405140876,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.5439530611038208,0.050000000745058,0.0356659442186355,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.5439530611038208,0.050000000745058,0.0482887998223304,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.5439530611038208,0.050000000745058,0.2290612906217575,291.10870361328125,291.1499938964844,284.25,283.8692932128906,291.1851501464844,297.12677001953125,291.1134033203125,1.0,0.1508698165416717,1.0,1.0,0.671988844871521,1.0,-0.4886092245578766,0.2256630361080169,0.2629461884498596,0.1119908317923545,0.0,0.0,0.0,25.06325340270996,25.0,26.89903450012207,-0.0,27.46331024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.5439702868461609,0.050000000745058,0.045856088399887,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.5439702868461609,0.050000000745058,0.0627752691507339,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.5439702868461609,0.050000000745058,0.0356658473610878,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.5439702868461609,0.050000000745058,0.04828866943717,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.5439702868461609,0.050000000745058,0.2290606498718261,291.1252746582031,291.1499938964844,284.25,283.8607788085937,291.1747131347656,297.12762451171875,291.1285705566406,1.0,0.1508447825908661,1.0,1.0,0.6707701086997986,1.0,-0.4886078536510467,0.2261362224817276,0.2624716162681579,0.1116346940398216,0.0,0.0,0.0,25.0515193939209,25.0,18.91495513916016,-0.0,27.45351791381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.5439702868461609,0.050000000745058,0.045856088399887,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.5439702868461609,0.050000000745058,0.0627752691507339,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.5439702868461609,0.050000000745058,0.0356658473610878,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.5439702868461609,0.050000000745058,0.04828866943717,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.5439702868461609,0.050000000745058,0.2290606498718261,291.1252746582031,291.1499938964844,284.25,283.8607788085937,291.1747131347656,297.12762451171875,291.1285705566406,1.0,0.1508447825908661,1.0,1.0,0.6707701086997986,1.0,-0.4886078536510467,0.2261362224817276,0.2624716162681579,0.1116346940398216,0.0,0.0,0.0,25.0515193939209,25.0,18.91495513916016,-0.0,27.45351791381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5439693331718445,0.050000000745058,0.0458560995757579,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5439693331718445,0.050000000745058,0.0627752840518951,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5439693331718445,0.050000000745058,0.0356658548116683,296.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5439693331718445,0.050000000745058,0.0482886806130409,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5439693331718445,0.050000000745058,0.2290607094764709,291.1356506347656,291.1499938964844,284.25,283.8517761230469,291.1612548828125,297.1286315917969,291.13751220703125,1.0,0.1508244425058365,1.0,1.0,0.6695513725280762,1.0,-0.4886079132556915,0.226671889424324,0.2619360387325287,0.1111878827214241,0.0,0.0,0.0,25.04191780090332,25.0,10.783802032470703,-0.0,27.44562721252441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5439693331718445,0.050000000745058,0.0458560995757579,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5439693331718445,0.050000000745058,0.0627752840518951,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5439693331718445,0.050000000745058,0.0356658548116683,296.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5439693331718445,0.050000000745058,0.0482886806130409,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5439693331718445,0.050000000745058,0.2290607094764709,291.1356506347656,291.1499938964844,284.25,283.8517761230469,291.1612548828125,297.1286315917969,291.13751220703125,1.0,0.1508244425058365,1.0,1.0,0.6695513725280762,1.0,-0.4886079132556915,0.226671889424324,0.2619360387325287,0.1111878827214241,0.0,0.0,0.0,25.04191780090332,25.0,10.783802032470703,-0.0,27.44562721252441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5439627766609192,0.050000000745058,0.0458561517298221,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5439627766609192,0.050000000745058,0.0627753585577011,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5439627766609192,0.050000000745058,0.0356658957898616,296.7907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5439627766609192,0.050000000745058,0.0482887364923954,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5439627766609192,0.050000000745058,0.2290609776973724,291.13885498046875,291.1499938964844,284.25,283.8471374511719,291.1541442871094,297.1291809082031,291.1401062011719,1.0,0.1508157849311828,1.0,1.0,0.6689420342445374,1.0,-0.4886084496974945,0.2269565761089325,0.261651873588562,0.1109266430139541,0.0,0.0,0.0,25.037797927856445,25.0,7.211894512176514,-0.0,27.442291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5439527630805969,0.050000000745058,0.0458562299609184,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5439527630805969,0.050000000745058,0.0627754628658294,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5439527630805969,0.050000000745058,0.0356659553945064,296.7944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5439527630805969,0.050000000745058,0.0482888184487819,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5439527630805969,0.050000000745058,0.2290613651275634,291.14093017578125,291.1499938964844,284.25,283.8423767089844,291.1444702148437,297.1297302246094,291.1416015625,1.0,0.1508079618215561,1.0,1.0,0.6677420139312744,1.0,-0.488609254360199,0.2273669093847274,0.2612423300743103,0.1107558608055114,0.0,0.0,0.0,25.03403091430664,25.0,3.5942270755767822,-0.0,27.43928909301757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.5439229011535645,0.050000000745058,0.0458564572036266,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.5439229011535645,0.050000000745058,0.0627757757902145,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.5439229011535645,0.050000000745058,0.0356661342084407,296.8027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.5439229011535645,0.050000000745058,0.0482890605926513,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.5439229011535645,0.050000000745058,0.2290625125169754,291.14111328125,291.1499938964844,284.25,283.8326110839844,291.122314453125,297.1309814453125,291.1404113769531,1.0,0.1507945954799652,1.0,1.0,0.6653420329093933,1.0,-0.48861163854599,0.2282381802797317,0.260373443365097,0.1103673577308654,0.0,0.0,0.0,25.027530670166016,25.0,-3.833109855651856,-0.0,27.434221267700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.5439229011535645,0.050000000745058,0.0458564572036266,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.5439229011535645,0.050000000745058,0.0627757757902145,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.5439229011535645,0.050000000745058,0.0356661342084407,296.8027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.5439229011535645,0.050000000745058,0.0482890605926513,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.5439229011535645,0.050000000745058,0.2290625125169754,291.14111328125,291.1499938964844,284.25,283.8326110839844,291.122314453125,297.1309814453125,291.1404113769531,1.0,0.1507945954799652,1.0,1.0,0.6653420329093933,1.0,-0.48861163854599,0.2282381802797317,0.260373443365097,0.1103673577308654,0.0,0.0,0.0,25.027530670166016,25.0,-3.833109855651856,-0.0,27.434221267700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5438814759254456,0.050000000745058,0.045856773853302,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5438814759254456,0.050000000745058,0.0627762079238891,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5438814759254456,0.050000000745058,0.0356663800776004,296.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5438814759254456,0.050000000745058,0.0482893921434879,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5438814759254456,0.050000000745058,0.2290640920400619,291.1362609863281,291.1499938964844,284.25,283.8225402832031,291.0990905761719,297.1322937011719,291.13446044921875,1.0,0.1507838368415832,1.0,1.0,0.6629420518875122,1.0,-0.488614946603775,0.2291522473096847,0.2594626843929291,0.1099051684141159,0.0,0.0,0.0,25.02220344543457,25.0,-10.190387725830078,-0.0,27.43021011352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5438814759254456,0.050000000745058,0.045856773853302,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5438814759254456,0.050000000745058,0.0627762079238891,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5438814759254456,0.050000000745058,0.0356663800776004,296.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5438814759254456,0.050000000745058,0.0482893921434879,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5438814759254456,0.050000000745058,0.2290640920400619,291.1362609863281,291.1499938964844,284.25,283.8225402832031,291.0990905761719,297.1322937011719,291.13446044921875,1.0,0.1507838368415832,1.0,1.0,0.6629420518875122,1.0,-0.488614946603775,0.2291522473096847,0.2594626843929291,0.1099051684141159,0.0,0.0,0.0,25.02220344543457,25.0,-10.190387725830078,-0.0,27.43021011352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5438306331634521,0.050000000745058,0.0458571650087833,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5438306331634521,0.050000000745058,0.0627767443656921,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5438306331634521,0.050000000745058,0.0356666818261146,296.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5438306331634521,0.050000000745058,0.0482898019254207,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5438306331634521,0.050000000745058,0.2290660291910171,291.12744140625,291.1499938964844,284.25,283.8122253417969,291.074951171875,297.1336669921875,291.12469482421875,1.0,0.1507751941680908,1.0,1.0,0.6605505347251892,1.0,-0.4886189997196197,0.2301014959812164,0.2585175037384033,0.1093811094760894,0.0,0.0,0.0,25.01782417297364,25.0,-15.491325378417969,-0.0,27.42705535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5438306331634521,0.050000000745058,0.0458571650087833,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5438306331634521,0.050000000745058,0.0627767443656921,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5438306331634521,0.050000000745058,0.0356666818261146,296.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5438306331634521,0.050000000745058,0.0482898019254207,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5438306331634521,0.050000000745058,0.2290660291910171,291.12744140625,291.1499938964844,284.25,283.8122253417969,291.074951171875,297.1336669921875,291.12469482421875,1.0,0.1507751941680908,1.0,1.0,0.6605505347251892,1.0,-0.4886189997196197,0.2301014959812164,0.2585175037384033,0.1093811094760894,0.0,0.0,0.0,25.01782417297364,25.0,-15.491325378417969,-0.0,27.42705535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723994255066,0.050000000745058,0.0458576083183288,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723994255066,0.050000000745058,0.0627773478627204,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723994255066,0.050000000745058,0.0356670282781124,296.8333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723994255066,0.050000000745058,0.0482902713119983,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723994255066,0.050000000745058,0.229068249464035,291.1151733398437,291.1499938964844,284.25,283.8016967773437,291.0500183105469,297.1351013183594,291.1116638183594,1.0,0.150768294930458,1.0,1.0,0.658159077167511,1.0,-0.4886236786842346,0.2310809344053268,0.2575427293777466,0.1088128611445427,0.0,0.0,0.0,25.01422882080078,25.0,-19.881196975708008,-0.0,27.424606323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723994255066,0.050000000745058,0.0458576083183288,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723994255066,0.050000000745058,0.0627773478627204,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723994255066,0.050000000745058,0.0356670282781124,296.8333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723994255066,0.050000000745058,0.0482902713119983,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723994255066,0.050000000745058,0.229068249464035,291.1151733398437,291.1499938964844,284.25,283.8016967773437,291.0500183105469,297.1351013183594,291.1116638183594,1.0,0.150768294930458,1.0,1.0,0.658159077167511,1.0,-0.4886236786842346,0.2310809344053268,0.2575427293777466,0.1088128611445427,0.0,0.0,0.0,25.01422882080078,25.0,-19.881196975708008,-0.0,27.424606323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5437410473823547,0.050000000745058,0.0458578467369079,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5437410473823547,0.050000000745058,0.0627776756882667,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5437410473823547,0.050000000745058,0.0356672145426273,296.839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5437410473823547,0.050000000745058,0.0482905209064483,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5437410473823547,0.050000000745058,0.2290694415569305,291.1079406738281,291.1499938964844,284.25,283.79638671875,291.0373229980469,297.1358642578125,291.10406494140625,1.0,0.1507653892040252,1.0,1.0,0.6569633483886719,1.0,-0.4886261820793152,0.2315797507762909,0.2570464313030243,0.1085176914930343,0.0,0.0,0.0,25.01268196105957,25.0,-21.77548789978028,-0.0,27.4236068725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
