time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954280,297.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.453369140625,0.6778581142425537,0.050000000745058,0.0452741496264934,297.5644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.453369140625,0.6778581142425537,0.050000000745058,0.0619786158204078,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.453369140625,0.6778581142425537,0.050000000745058,0.0352132283151149,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.453369140625,0.6778581142425537,0.050000000745058,0.047675859183073,297.64581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4555969238281,0.9672706127166748,0.1550378650426864,0.6467574834823608,291.45562744140625,290.95001220703125,285.24713134765625,284.62530517578125,291.4987487792969,297.6474304199219,291.458251953125,1.0,0.1838376671075821,1.0,1.0,0.623331606388092,1.0,-0.9871578216552734,0.4898104965686798,0.4973473250865936,0.2411590069532394,0.0,0.0,0.0,13.984338760375977,34.0,31.79582595825196,-0.0,78.10147094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.5971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676513671875,0.6719399690628052,0.050000000745058,0.0452859066426754,297.5975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676513671875,0.6719399690628052,0.050000000745058,0.0619947127997875,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676513671875,0.6719399690628052,0.050000000745058,0.0352223739027977,297.5610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676513671875,0.6719399690628052,0.050000000745058,0.0476882420480251,297.6255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4686279296875,0.9821392297744752,0.1592597067356109,0.6964271664619446,291.4686279296875,290.8500061035156,285.3231201171875,284.701416015625,291.4855041503906,297.6268310546875,291.46954345703125,1.0,0.1930621713399887,1.0,1.0,0.6167118549346924,1.0,-1.0468090772628784,0.5228827595710754,0.523926317691803,0.2631935775279999,0.0,0.0,0.0,15.040923118591309,25.0,15.890686988830566,-0.0,91.91177368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.5971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676513671875,0.6719399690628052,0.050000000745058,0.0452859066426754,297.5975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676513671875,0.6719399690628052,0.050000000745058,0.0619947127997875,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676513671875,0.6719399690628052,0.050000000745058,0.0352223739027977,297.5610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676513671875,0.6719399690628052,0.050000000745058,0.0476882420480251,297.6255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4686279296875,0.9821392297744752,0.1592597067356109,0.6964271664619446,291.4686279296875,290.8500061035156,285.3231201171875,284.701416015625,291.4855041503906,297.6268310546875,291.46954345703125,1.0,0.1930621713399887,1.0,1.0,0.6167118549346924,1.0,-1.0468090772628784,0.5228827595710754,0.523926317691803,0.2631935775279999,0.0,0.0,0.0,15.040923118591309,25.0,15.890686988830566,-0.0,91.91177368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.6241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603881835937,0.666568398475647,0.050000000745058,0.0452974885702133,297.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603881835937,0.666568398475647,0.050000000745058,0.062010571360588,297.5973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603881835937,0.666568398475647,0.050000000745058,0.0352313816547393,297.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603881835937,0.666568398475647,0.050000000745058,0.0477004386484622,297.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573059082031,0.9845896363258362,0.1637380272150039,0.7189657092094421,291.4573059082031,290.75,285.3981018066406,284.7762756347656,291.4061889648437,297.6119689941406,291.4534606933594,1.0,0.1975826472043991,1.0,1.0,0.6006284356117249,1.0,-1.0739628076553345,0.5464161038398743,0.5275467038154602,0.2816537022590637,0.0,0.0,0.0,15.702731132507324,25.0,-22.765520095825195,-0.0,99.014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.6241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603881835937,0.666568398475647,0.050000000745058,0.0452974885702133,297.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603881835937,0.666568398475647,0.050000000745058,0.062010571360588,297.5973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603881835937,0.666568398475647,0.050000000745058,0.0352313816547393,297.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603881835937,0.666568398475647,0.050000000745058,0.0477004386484622,297.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573059082031,0.9845896363258362,0.1637380272150039,0.7189657092094421,291.4573059082031,290.75,285.3981018066406,284.7762756347656,291.4061889648437,297.6119689941406,291.4534606933594,1.0,0.1975826472043991,1.0,1.0,0.6006284356117249,1.0,-1.0739628076553345,0.5464161038398743,0.5275467038154602,0.2816537022590637,0.0,0.0,0.0,15.702731132507324,25.0,-22.765520095825195,-0.0,99.014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.6348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4397888183594,0.7944431900978088,0.1404042541980743,0.0772127732634544,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.6643964648246765,0.050000000745058,0.0620173029601573,297.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.6643964648246765,0.050000000745058,0.0352352075278759,297.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.6643964648246765,0.050000000745058,0.0477056168019771,297.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4365539550781,0.9728122353553772,0.166307270526886,0.6973709464073181,291.4364929199219,290.75,285.43701171875,284.8149719238281,291.36444091796875,297.61944580078125,291.4315795898437,1.0,0.1998588889837265,1.0,1.0,0.5921623706817627,1.0,-1.0863547325134275,0.5585747957229614,0.5277799963951111,0.2913784384727478,0.0,0.0,0.0,15.99571132659912,25.0,-42.1435775756836,-0.0,102.35244750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.5920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4144897460937,0.9270400404930116,0.1391315013170242,0.1230148151516914,297.6631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.41778564453125,0.7985212802886963,0.1435242444276809,0.1079704910516738,297.623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41912841796875,0.7249476909637451,0.1380764245986938,0.0456429757177829,297.62109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4195556640625,0.662962019443512,0.050000000745058,0.0477090887725353,297.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.41436767578125,0.9277298450469972,0.1694657802581787,0.615658164024353,291.4139404296875,290.6499938964844,285.4716186523437,284.84930419921875,291.3233947753906,297.6243896484375,291.4080810546875,1.0,0.201849490404129,1.0,1.0,0.5845449566841125,1.0,-1.098182201385498,0.5702095031738281,0.5279726982116699,0.3007296621799469,0.0,0.0,0.0,16.240671157836914,45.0,-56.998634338378906,-0.0,105.53662872314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3851623535156,0.9466166496276855,0.1370379775762558,0.1242516711354255,297.63885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3851623535156,0.9546579122543336,0.1444008350372314,0.1740584522485733,297.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38543701171875,0.935844898223877,0.138547658920288,0.0937791913747787,297.637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39141845703125,0.6731938719749451,0.050000000745058,0.0476849526166915,297.6291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3856506347656,0.9061853885650636,0.1742813736200332,0.5536114573478699,291.3844909667969,290.6499938964844,285.5076904296875,284.885009765625,291.2775573730469,297.6281433105469,291.3775939941406,1.0,0.207702562212944,1.0,1.0,0.5765032172203064,1.0,-1.137590765953064,0.5968518257141113,0.5407388806343079,0.3194358348846435,0.0,0.0,0.0,16.15536880493164,45.0,-72.17686462402344,-0.0,115.49259185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3492431640625,0.956584095954895,0.1361569017171859,0.122997373342514,297.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3489685058594,0.9746415615081788,0.1446295082569122,0.17803855240345,297.5608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.34918212890625,0.9601011872291564,0.1377988755702972,0.0966654196381568,297.6315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.349853515625,0.9366063475608826,0.1411156803369522,0.122394748032093,297.6522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3501281738281,0.8957117199897766,0.1795865297317505,0.5149440169334412,291.34814453125,290.1499938964844,285.5431823730469,284.9200439453125,291.2216796875,297.6492614746094,291.34014892578125,1.0,0.2158712744712829,1.0,1.0,0.5659292340278625,1.0,-1.192821979522705,0.6344017386436462,0.5584201812744141,0.3463344275951385,0.0,0.0,0.0,16.437833786010742,65.0,-90.19775390625,-0.0,129.72055053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2519836425781,0.9266953468322754,0.1376095116138458,0.1234634965658187,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2515869140625,0.9488334059715272,0.146317183971405,0.179757684469223,297.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2519226074219,0.9300301671028136,0.1387708783149719,0.096916489303112,297.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25177001953125,0.9381471872329712,0.1417270004749298,0.1341938823461532,297.684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.252197265625,0.9203057885169984,0.1892333328723907,0.6058458089828491,291.2499389648437,289.6499938964844,285.61236572265625,284.9879150390625,291.0879821777344,297.6834411621094,291.2396240234375,1.0,0.2381449341773986,1.0,1.0,0.5447811484336853,1.0,-1.3185261487960815,0.7215691804885864,0.5969570279121399,0.4086918234825134,0.0,0.0,0.0,19.48884963989257,85.0,-131.65792846679688,-0.0,173.87945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2519836425781,0.9266953468322754,0.1376095116138458,0.1234634965658187,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2515869140625,0.9488334059715272,0.146317183971405,0.179757684469223,297.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2519226074219,0.9300301671028136,0.1387708783149719,0.096916489303112,297.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25177001953125,0.9381471872329712,0.1417270004749298,0.1341938823461532,297.684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.252197265625,0.9203057885169984,0.1892333328723907,0.6058458089828491,291.2499389648437,289.6499938964844,285.61236572265625,284.9879150390625,291.0879821777344,297.6834411621094,291.2396240234375,1.0,0.2381449341773986,1.0,1.0,0.5447811484336853,1.0,-1.3185261487960815,0.7215691804885864,0.5969570279121399,0.4086918234825134,0.0,0.0,0.0,19.48884963989257,85.0,-131.65792846679688,-0.0,173.87945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12017822265625,0.8972094058990479,0.1408467441797256,0.1262040734291076,297.5482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.916631281375885,0.1494983583688736,0.1833691895008087,297.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.899445652961731,0.1418675184249878,0.0988723039627075,297.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.9044923186302184,0.1439941525459289,0.1360544562339782,297.6809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189880371094,0.9510694146156312,0.1956983506679535,0.7366501092910767,291.11700439453125,289.1499938964844,285.6786499023437,285.0523986816406,290.9320068359375,297.681884765625,291.1053161621094,1.0,0.267919510602951,1.0,1.0,0.5236331224441528,1.0,-1.4867383241653442,0.8372355103492737,0.6495027542114258,0.4903696775436401,0.0,0.0,0.0,24.10751724243164,105.0,-174.80438232421875,-0.0,247.6078491210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12017822265625,0.8972094058990479,0.1408467441797256,0.1262040734291076,297.5482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.916631281375885,0.1494983583688736,0.1833691895008087,297.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.899445652961731,0.1418675184249878,0.0988723039627075,297.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.9044923186302184,0.1439941525459289,0.1360544562339782,297.6809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189880371094,0.9510694146156312,0.1956983506679535,0.7366501092910767,291.11700439453125,289.1499938964844,285.6786499023437,285.0523986816406,290.9320068359375,297.681884765625,291.1053161621094,1.0,0.267919510602951,1.0,1.0,0.5236331224441528,1.0,-1.4867383241653442,0.8372355103492737,0.6495027542114258,0.4903696775436401,0.0,0.0,0.0,24.10751724243164,105.0,-174.80438232421875,-0.0,247.6078491210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.86505126953125,0.8560118079185486,0.1438013613224029,0.1291774362325668,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.86383056640625,0.8735662698745728,0.1531085073947906,0.1879756450653076,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8648681640625,0.8583175539970398,0.1450872421264648,0.1013001427054405,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8646240234375,0.8618496060371399,0.1468801349401474,0.1388722509145736,297.6427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8593444824219,0.9608741402626038,0.1985959410667419,0.8919290900230408,290.8562316894531,288.6499938964844,285.7415466308594,285.1129455566406,290.48651123046875,297.64532470703125,290.8308410644531,1.0,0.3042761087417602,1.0,1.0,0.4754503965377807,1.0,-1.68674635887146,1.0170934200286863,0.6696528792381287,0.6313627362251282,0.0,0.0,0.0,31.53599739074707,125.0,-358.0243530273437,-0.0,363.2637634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.86505126953125,0.8560118079185486,0.1438013613224029,0.1291774362325668,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.86383056640625,0.8735662698745728,0.1531085073947906,0.1879756450653076,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8648681640625,0.8583175539970398,0.1450872421264648,0.1013001427054405,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8646240234375,0.8618496060371399,0.1468801349401474,0.1388722509145736,297.6427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8593444824219,0.9608741402626038,0.1985959410667419,0.8919290900230408,290.8562316894531,288.6499938964844,285.7415466308594,285.1129455566406,290.48651123046875,297.64532470703125,290.8308410644531,1.0,0.3042761087417602,1.0,1.0,0.4754503965377807,1.0,-1.68674635887146,1.0170934200286863,0.6696528792381287,0.6313627362251282,0.0,0.0,0.0,31.53599739074707,125.0,-358.0243530273437,-0.0,363.2637634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4549255371094,0.7150852680206299,0.1449306458234787,0.1316177994012832,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.45318603515625,0.7306256890296936,0.155792623758316,0.1929685920476913,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4546203613281,0.7177924513816833,0.1468377113342285,0.1035746410489082,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.45428466796875,0.7208705544471741,0.1489883661270141,0.1421384215354919,297.5865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.44781494140625,0.7919416427612305,0.199139803647995,0.9007338881492616,290.4436950683594,288.1499938964844,285.8006286621094,285.1690673828125,289.92578125,297.5889587402344,290.4101257324219,1.0,0.3365935683250427,1.0,1.0,0.4272676706314087,1.0,-1.712121844291687,1.116138577461243,0.5959832668304443,0.7235219478607178,0.0,0.0,0.0,58.81901550292969,113.0,-539.040283203125,-0.0,456.6167907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4549255371094,0.7150852680206299,0.1449306458234787,0.1316177994012832,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.45318603515625,0.7306256890296936,0.155792623758316,0.1929685920476913,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4546203613281,0.7177924513816833,0.1468377113342285,0.1035746410489082,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.45428466796875,0.7208705544471741,0.1489883661270141,0.1421384215354919,297.5865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.44781494140625,0.7919416427612305,0.199139803647995,0.9007338881492616,290.4436950683594,288.1499938964844,285.8006286621094,285.1690673828125,289.92578125,297.5889587402344,290.4101257324219,1.0,0.3365935683250427,1.0,1.0,0.4272676706314087,1.0,-1.712121844291687,1.116138577461243,0.5959832668304443,0.7235219478607178,0.0,0.0,0.0,58.81901550292969,113.0,-539.040283203125,-0.0,456.6167907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2123107910156,0.6888312697410583,0.1450027376413345,0.1321857571601867,297.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2102966308594,0.7071831822395325,0.1568505465984344,0.1948853880167007,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2119445800781,0.6923061609268188,0.1472986191511154,0.1042733564972877,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2115173339844,0.6961042881011963,0.1497951298952102,0.1433649361133575,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2046813964844,0.7633227705955505,0.1991747766733169,0.9031164646148682,290.2001647949219,288.1499938964844,285.8285522460937,285.1952819824219,289.6277160644531,297.5611267089844,290.1639404296875,1.0,0.3468194007873535,1.0,1.0,0.4031763076782226,1.0,-1.719751000404358,1.1661144495010376,0.5536366701126099,0.771843433380127,0.0,0.0,0.0,68.75907135009766,113.0,-612.0903930664062,-0.0,490.37493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9440002441406,0.6728888750076294,0.1448246836662292,0.1324062049388885,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9414978027344,0.6924044489860535,0.15773905813694,0.1964478343725204,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9434509277344,0.676888644695282,0.1475334912538528,0.1047247722744941,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9429016113281,0.681182861328125,0.1504507809877395,0.1443381309509277,297.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.93524169921875,0.7470377087593079,0.1990265846252441,0.9042022824287416,289.92999267578125,287.6499938964844,285.8553771972656,285.22021484375,289.2701110839844,297.53326416015625,289.8878173828125,1.0,0.354195237159729,1.0,1.0,0.3745539784431457,1.0,-1.72447669506073,1.2240873575210571,0.5003892779350281,0.828719973564148,0.0,0.0,0.0,75.96537780761719,101.0,-697.4763793945312,-0.0,514.5546264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3150329589844,0.6561670899391174,0.1437437832355499,0.1319665610790252,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.31170654296875,0.6781629920005798,0.1589710414409637,0.1986169517040252,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.314208984375,0.6612314581871033,0.1473158001899719,0.1049793884158134,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3133544921875,0.6667641997337341,0.1512638181447982,0.1455966234207153,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3050231933594,0.7306528687477112,0.1981013268232345,0.9025939106941224,289.299072265625,287.1499938964844,285.90533447265625,285.26580810546875,288.5386047363281,297.4765625,289.2523193359375,1.0,0.3620152771472931,1.0,1.0,0.3173093497753143,1.0,-1.7258447408676147,1.3368428945541382,0.3890018463134765,0.94095116853714,0.0,0.0,0.0,84.37013244628906,89.0,-840.8911743164062,-0.0,540.29638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3150329589844,0.6561670899391174,0.1437437832355499,0.1319665610790252,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.31170654296875,0.6781629920005798,0.1589710414409637,0.1986169517040252,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.314208984375,0.6612314581871033,0.1473158001899719,0.1049793884158134,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3133544921875,0.6667641997337341,0.1512638181447982,0.1455966234207153,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3050231933594,0.7306528687477112,0.1981013268232345,0.9025939106941224,289.299072265625,287.1499938964844,285.90533447265625,285.26580810546875,288.5386047363281,297.4765625,289.2523193359375,1.0,0.3620152771472931,1.0,1.0,0.3173093497753143,1.0,-1.7258447408676147,1.3368428945541382,0.3890018463134765,0.94095116853714,0.0,0.0,0.0,84.37013244628906,89.0,-840.8911743164062,-0.0,540.29638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6588134765625,0.6497592926025391,0.1419284343719482,0.1305700093507766,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6549377441406,0.6749606728553772,0.1595750451087951,0.1996684670448303,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.65777587890625,0.6559856534004211,0.1463438421487808,0.1044875383377075,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566467285156,0.6631805896759033,0.151516243815422,0.1460513919591903,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6486511230469,0.7248846292495728,0.1964066475629806,0.8962728381156921,288.6427001953125,287.25,285.95001220703125,285.3053894042969,287.85906982421875,297.4193115234375,288.5963439941406,1.0,0.362937718629837,1.0,1.0,0.2600646913051605,1.0,-1.71751070022583,1.4349452257156372,0.2825654149055481,1.0405385494232178,0.0,0.0,0.0,86.67255401611328,77.0,-892.30810546875,-0.0,541.7919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6588134765625,0.6497592926025391,0.1419284343719482,0.1305700093507766,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6549377441406,0.6749606728553772,0.1595750451087951,0.1996684670448303,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.65777587890625,0.6559856534004211,0.1463438421487808,0.1044875383377075,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566467285156,0.6631805896759033,0.151516243815422,0.1460513919591903,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6486511230469,0.7248846292495728,0.1964066475629806,0.8962728381156921,288.6427001953125,287.25,285.95001220703125,285.3053894042969,287.85906982421875,297.4193115234375,288.5963439941406,1.0,0.362937718629837,1.0,1.0,0.2600646913051605,1.0,-1.71751070022583,1.4349452257156372,0.2825654149055481,1.0405385494232178,0.0,0.0,0.0,86.67255401611328,77.0,-892.30810546875,-0.0,541.7919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0682373046875,0.6488257050514221,0.1395289897918701,0.128493532538414,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.06451416015625,0.677697479724884,0.1593586206436157,0.1996182799339294,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0671691894531,0.6563354134559631,0.1447304189205169,0.1034364104270935,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.06597900390625,0.6654594540596008,0.1511026173830032,0.1457911729812622,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0595703125,0.7248700261116028,0.1939156800508499,0.8858034610748291,288.0545349121094,287.3500061035156,285.9911804199219,285.3408508300781,287.3634338378906,297.3616638183594,288.0160217285156,1.0,0.3590005934238434,1.0,1.0,0.2113198041915893,1.0,-1.7008321285247805,1.4979015588760376,0.2029305547475814,1.1068035364151,0.0,0.0,0.0,84.79988098144531,65.0,-815.3773803710938,-0.0,525.720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0682373046875,0.6488257050514221,0.1395289897918701,0.128493532538414,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.06451416015625,0.677697479724884,0.1593586206436157,0.1996182799339294,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0671691894531,0.6563354134559631,0.1447304189205169,0.1034364104270935,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.06597900390625,0.6654594540596008,0.1511026173830032,0.1457911729812622,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0595703125,0.7248700261116028,0.1939156800508499,0.8858034610748291,288.0545349121094,287.3500061035156,285.9911804199219,285.3408508300781,287.3634338378906,297.3616638183594,288.0160217285156,1.0,0.3590005934238434,1.0,1.0,0.2113198041915893,1.0,-1.7008321285247805,1.4979015588760376,0.2029305547475814,1.1068035364151,0.0,0.0,0.0,84.79988098144531,65.0,-815.3773803710938,-0.0,525.720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.57958984375,0.6517089605331421,0.1368270516395568,0.1259508281946182,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5761108398437,0.6843814849853516,0.1584765166044235,0.1984776854515075,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5785522460937,0.6606200933456421,0.1427554190158844,0.1019714102149009,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.577392578125,0.6715847253799438,0.1500523388385772,0.1447546482086181,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5722045898437,0.7288130521774292,0.1909075677394867,0.8719325065612793,287.5679626464844,287.45001220703125,286.03106689453125,285.37457275390625,286.9774780273437,297.3138122558594,287.5357666015625,1.0,0.3515349924564361,1.0,1.0,0.1625749170780182,1.0,-1.6770718097686768,1.5381971597671509,0.1388746052980423,1.1518980264663696,0.0,0.0,0.0,80.10822296142578,53.0,-697.3629760742188,-0.0,497.4208068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.57958984375,0.6517089605331421,0.1368270516395568,0.1259508281946182,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5761108398437,0.6843814849853516,0.1584765166044235,0.1984776854515075,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5785522460937,0.6606200933456421,0.1427554190158844,0.1019714102149009,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.577392578125,0.6715847253799438,0.1500523388385772,0.1447546482086181,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5722045898437,0.7288130521774292,0.1909075677394867,0.8719325065612793,287.5679626464844,287.45001220703125,286.03106689453125,285.37457275390625,286.9774780273437,297.3138122558594,287.5357666015625,1.0,0.3515349924564361,1.0,1.0,0.1625749170780182,1.0,-1.6770718097686768,1.5381971597671509,0.1388746052980423,1.1518980264663696,0.0,0.0,0.0,80.10822296142578,53.0,-697.3629760742188,-0.0,497.4208068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.35614013671875,0.6547961235046387,0.1354812532663345,0.1246234402060508,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3522033691406,0.6894469857215881,0.1579280197620391,0.1976876556873321,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3549499511719,0.66450035572052,0.1417615115642547,0.1011887192726135,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3536071777344,0.676324188709259,0.1494219750165939,0.1440683603286743,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3480529785156,0.7324385643005371,0.1893608570098877,0.8644828200340271,287.3432922363281,287.45001220703125,286.050537109375,285.3908386230469,286.69293212890625,297.2929077148437,287.3055114746094,1.0,0.3468131422996521,1.0,1.0,0.1382024586200714,1.0,-1.6640400886535645,1.572567582130432,0.0914725512266159,1.188819408416748,0.0,0.0,0.0,76.91116333007812,53.0,-688.7702026367188,-0.0,480.4557800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1225891113281,0.6589514017105103,0.1341275721788406,0.1232866942882537,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1195373535156,0.6955915093421936,0.1573070585727691,0.1967988014221191,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1216125488281,0.6695012450218201,0.1407514214515686,0.1003913730382919,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1205444335937,0.6821436882019043,0.1487233489751815,0.1433091163635254,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1166076660156,0.7371037006378174,0.1877727061510086,0.8568382859230042,287.1133728027344,287.54998779296875,286.0697326660156,285.4066772460937,286.6618957519531,297.2733764648437,287.0916442871094,1.0,0.3415592610836029,1.0,1.0,0.1385132074356079,1.0,-1.6505681276321411,1.5632331371307373,0.0873349606990814,1.1823163032531738,0.0,0.0,0.0,73.31109619140625,41.0,-602.55322265625,-0.0,462.2510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355163574219,0.6722263693809509,0.1319538205862045,0.1208521276712417,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.934326171875,0.7125041484832764,0.1563435494899749,0.1950627714395523,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93511962890625,0.6845809817314148,0.1392018944025039,0.098951444029808,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9347229003906,0.6985988616943359,0.1475950330495834,0.1418217420578003,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93328857421875,0.7512439489364624,0.1850285679101944,0.8422834277153015,286.9320373535156,287.6499938964844,286.1072998046875,285.4372863769531,286.6980285644531,297.2424011230469,286.92291259765625,1.0,0.3298190832138061,1.0,1.0,0.1391346901655197,1.0,-1.625049352645874,1.538743257522583,0.0863061025738716,1.163127899169922,0.0,0.0,0.0,64.92759704589844,29.0,-321.4623718261719,-0.0,424.16314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355163574219,0.6722263693809509,0.1319538205862045,0.1208521276712417,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.934326171875,0.7125041484832764,0.1563435494899749,0.1950627714395523,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93511962890625,0.6845809817314148,0.1392018944025039,0.098951444029808,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9347229003906,0.6985988616943359,0.1475950330495834,0.1418217420578003,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93328857421875,0.7512439489364624,0.1850285679101944,0.8422834277153015,286.9320373535156,287.6499938964844,286.1072998046875,285.4372863769531,286.6980285644531,297.2424011230469,286.92291259765625,1.0,0.3298190832138061,1.0,1.0,0.1391346901655197,1.0,-1.625049352645874,1.538743257522583,0.0863061025738716,1.163127899169922,0.0,0.0,0.0,64.92759704589844,29.0,-321.4623718261719,-0.0,424.16314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489685058594,0.6959803700447083,0.1306750625371933,0.1191560328006744,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.848388671875,0.736678957939148,0.1560063362121582,0.1939689218997955,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8487854003906,0.7098461985588074,0.138431504368782,0.0980081334710121,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8485717773437,0.7236176133155823,0.1470744162797927,0.1408109068870544,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84796142578125,0.7761272192001343,0.18311208486557,0.8310053944587708,286.8473815917969,287.75,286.14385986328125,285.46649169921875,286.7354736328125,297.22369384765625,286.84326171875,1.0,0.3170288503170013,1.0,1.0,0.1397561579942703,1.0,-1.6061122417449951,1.520252346992493,0.0858599171042442,1.148546576499939,0.0,0.0,0.0,55.13141632080078,25.0,-158.48837280273438,-0.0,386.831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489685058594,0.6959803700447083,0.1306750625371933,0.1191560328006744,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.848388671875,0.736678957939148,0.1560063362121582,0.1939689218997955,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8487854003906,0.7098461985588074,0.138431504368782,0.0980081334710121,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8485717773437,0.7236176133155823,0.1470744162797927,0.1408109068870544,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84796142578125,0.7761272192001343,0.18311208486557,0.8310053944587708,286.8473815917969,287.75,286.14385986328125,285.46649169921875,286.7354736328125,297.22369384765625,286.84326171875,1.0,0.3170288503170013,1.0,1.0,0.1397561579942703,1.0,-1.6061122417449951,1.520252346992493,0.0858599171042442,1.148546576499939,0.0,0.0,0.0,55.13141632080078,25.0,-158.48837280273438,-0.0,386.831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9322509765625,0.7237402200698853,0.1302473843097686,0.1182470694184303,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9341125488281,0.7661977410316467,0.1563554108142852,0.1937294006347656,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93292236328125,0.7371293306350708,0.1383846402168274,0.0975928455591201,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9335327148437,0.7514461278915405,0.1472215503454208,0.1404414772987365,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9354553222656,0.807147204875946,0.1820490956306457,0.8236068487167358,286.9373474121094,287.8500061035156,286.1795654296875,285.49444580078125,287.08447265625,297.215087890625,286.9509582519531,1.0,0.3065128922462463,1.0,1.0,0.1691459417343139,1.0,-1.5949698686599731,1.4631344079971311,0.1318353563547134,1.0938786268234253,0.0,0.0,0.0,46.67536544799805,25.0,99.38622283935548,-0.0,357.86480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9322509765625,0.7237402200698853,0.1302473843097686,0.1182470694184303,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9341125488281,0.7661977410316467,0.1563554108142852,0.1937294006347656,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93292236328125,0.7371293306350708,0.1383846402168274,0.0975928455591201,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9335327148437,0.7514461278915405,0.1472215503454208,0.1404414772987365,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9354553222656,0.807147204875946,0.1820490956306457,0.8236068487167358,286.9373474121094,287.8500061035156,286.1795654296875,285.49444580078125,287.08447265625,297.215087890625,286.9509582519531,1.0,0.3065128922462463,1.0,1.0,0.1691459417343139,1.0,-1.5949698686599731,1.4631344079971311,0.1318353563547134,1.0938786268234253,0.0,0.0,0.0,46.67536544799805,25.0,99.38622283935548,-0.0,357.86480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048583984375,0.7526503801345825,0.1307744979858398,0.1182831451296806,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1068725585937,0.8007714748382568,0.1575517505407333,0.1946212202310562,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1055603027344,0.7679887413978577,0.1391664743423462,0.0978160873055458,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1062316894531,0.7843224406242371,0.1481900662183761,0.1409176290035247,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.10821533203125,0.8388714790344238,0.1819951683282852,0.8210937976837158,287.1102294921875,287.95001220703125,286.2144775390625,285.521240234375,287.3376770019531,297.2159729003906,287.1252136230469,1.0,0.2991962432861328,1.0,1.0,0.1985357254743576,1.0,-1.593653917312622,1.4297385215759275,0.1639154255390167,1.0608298778533936,0.0,0.0,0.0,40.15066909790039,25.0,211.29527282714844,-0.0,339.435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
