time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956440,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048583984375,0.7526503801345825,0.1307744979858398,0.1182831451296806,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1068725585937,0.8007714748382568,0.1575517505407333,0.1946212202310562,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1055603027344,0.7679887413978577,0.1391664743423462,0.0978160873055458,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1062316894531,0.7843224406242371,0.1481900662183761,0.1409176290035247,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.10821533203125,0.8388714790344238,0.1819951683282852,0.8210937976837158,287.1102294921875,287.95001220703125,286.2144775390625,285.521240234375,287.3376770019531,297.2159729003906,287.1252136230469,1.0,0.2991962432861328,1.0,1.0,0.1985357254743576,1.0,-1.593653917312622,1.4297385215759275,0.1639154255390167,1.0608298778533936,0.0,0.0,0.0,40.15066909790039,25.0,211.29527282714844,-0.0,339.435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2073974609375,0.7692368626594543,0.1312966048717498,0.1185729950666427,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.209716796875,0.8188807964324951,0.1583983153104782,0.1954206228256225,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2082214355469,0.7855913043022156,0.1397897154092788,0.0981185063719749,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2090148925781,0.8026308417320251,0.1489164531230926,0.1414210349321365,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2112121582031,0.8562495112419128,0.1822584420442581,0.8213364481925964,287.2135009765625,287.95001220703125,286.2316589355469,285.53424072265625,287.4787902832031,297.2182312011719,287.2305603027344,1.0,0.296494722366333,1.0,1.0,0.21323062479496,1.0,-1.5959968566894531,1.4135375022888184,0.1824593096971511,1.044192910194397,0.0,0.0,0.0,37.45768356323242,25.0,254.7908630371093,-0.0,333.268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3211364746094,0.7875844836235046,0.1319749355316162,0.1190179884433746,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3236083984375,0.8371330499649048,0.1593936681747436,0.1964229494333267,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3219909667969,0.8046165704727173,0.140550822019577,0.0985285863280296,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3228454589844,0.8212436437606812,0.1497877985239029,0.1420768797397613,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3251647949219,0.8755519986152649,0.1826927661895752,0.8224276304244995,287.3276062011719,288.04998779296875,286.24871826171875,285.5469970703125,287.6142578125,297.2216186523437,287.3454895019531,1.0,0.2943392395973205,1.0,1.0,0.2260324954986572,1.0,-1.60004460811615,1.3997409343719482,0.200303703546524,1.0296021699905396,0.0,0.0,0.0,35.0590705871582,25.0,287.513427734375,-0.0,328.7327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667724609375,0.8277184367179871,0.133719339966774,0.1203071698546409,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.569580078125,0.8800708055496216,0.161775454878807,0.198966845870018,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5677490234375,0.8441489338874817,0.1424333304166793,0.0996331125497818,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5686950683594,0.8618160486221313,0.1519115716218948,0.1437934786081314,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5712280273437,0.9216538667678832,0.18400439620018,0.8268345594406128,287.573974609375,288.1499938964844,286.2823791503906,285.57183837890625,287.90252685546875,297.2315368652344,287.5941467285156,1.0,0.2914520502090454,1.0,1.0,0.251636266708374,1.0,-1.6126163005828855,1.372704267501831,0.2399120777845382,1.0000561475753784,0.0,0.0,0.0,30.993661880493164,25.0,336.89801025390625,-0.0,323.8061828613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667724609375,0.8277184367179871,0.133719339966774,0.1203071698546409,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.569580078125,0.8800708055496216,0.161775454878807,0.198966845870018,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5677490234375,0.8441489338874817,0.1424333304166793,0.0996331125497818,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5686950683594,0.8618160486221313,0.1519115716218948,0.1437934786081314,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5712280273437,0.9216538667678832,0.18400439620018,0.8268345594406128,287.573974609375,288.1499938964844,286.2823791503906,285.57183837890625,287.90252685546875,297.2315368652344,287.5941467285156,1.0,0.2914520502090454,1.0,1.0,0.251636266708374,1.0,-1.6126163005828855,1.372704267501831,0.2399120777845382,1.0000561475753784,0.0,0.0,0.0,30.993661880493164,25.0,336.89801025390625,-0.0,323.8061828613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8446044921875,0.8755443692207336,0.1359153240919113,0.122040569782257,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.84771728515625,0.938019335269928,0.1646297127008438,0.2021394670009613,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.8945164680480957,0.1447532922029495,0.1010692864656448,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84674072265625,0.9153622388839722,0.1544945240020752,0.1459813863039016,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.84942626953125,0.978877067565918,0.1858422756195068,0.8337944746017456,287.8525390625,288.25,286.31561279296875,285.5959167480469,288.2173767089844,297.2445983886719,287.87481689453125,1.0,0.2901643812656402,1.0,1.0,0.2772400379180908,1.0,-1.6303315162658691,1.345255970954895,0.2850755155086517,0.9690284729003906,0.0,0.0,0.0,27.69414520263672,25.0,381.4435119628906,-0.0,323.4740905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8446044921875,0.8755443692207336,0.1359153240919113,0.122040569782257,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.84771728515625,0.938019335269928,0.1646297127008438,0.2021394670009613,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.8945164680480957,0.1447532922029495,0.1010692864656448,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84674072265625,0.9153622388839722,0.1544945240020752,0.1459813863039016,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.84942626953125,0.978877067565918,0.1858422756195068,0.8337944746017456,287.8525390625,288.25,286.31561279296875,285.5959167480469,288.2173767089844,297.2445983886719,287.87481689453125,1.0,0.2901643812656402,1.0,1.0,0.2772400379180908,1.0,-1.6303315162658691,1.345255970954895,0.2850755155086517,0.9690284729003906,0.0,0.0,0.0,27.69414520263672,25.0,381.4435119628906,-0.0,323.4740905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1054382324219,0.8945841789245605,0.1384391337633133,0.1242194324731826,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1078186035156,0.9604140520095824,0.1678566485643386,0.2059627026319503,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.10626220703125,0.9147064089775084,0.1474132537841797,0.1028529405593872,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1070861816406,0.938142478466034,0.1574373096227646,0.1486573070287704,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1088562011719,0.9887635111808776,0.1883164346218109,0.8253982663154602,288.111328125,288.3500061035156,286.3484802246094,285.6192932128906,288.4181823730469,297.2597961425781,288.1282043457031,1.0,0.2893887460231781,1.0,1.0,0.2913979589939117,1.0,-1.631718635559082,1.321547269821167,0.3101714253425598,0.9452632665634156,0.0,0.0,0.0,26.87941551208496,28.0,348.7792358398437,-0.0,321.87420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1054382324219,0.8945841789245605,0.1384391337633133,0.1242194324731826,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1078186035156,0.9604140520095824,0.1678566485643386,0.2059627026319503,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.10626220703125,0.9147064089775084,0.1474132537841797,0.1028529405593872,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1070861816406,0.938142478466034,0.1574373096227646,0.1486573070287704,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1088562011719,0.9887635111808776,0.1883164346218109,0.8253982663154602,288.111328125,288.3500061035156,286.3484802246094,285.6192932128906,288.4181823730469,297.2597961425781,288.1282043457031,1.0,0.2893887460231781,1.0,1.0,0.2913979589939117,1.0,-1.631718635559082,1.321547269821167,0.3101714253425598,0.9452632665634156,0.0,0.0,0.0,26.87941551208496,28.0,348.7792358398437,-0.0,321.87420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241882324219,0.8965501189231873,0.1410838514566421,0.1265767216682434,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.326416015625,0.962999701499939,0.1713323891162872,0.2101645171642303,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.324951171875,0.9169927835464478,0.1502727419137954,0.1048206612467765,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3257141113281,0.9407614469528198,0.1606155037879943,0.151612788438797,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270568847656,0.9819310307502748,0.1917063742876052,0.8153496980667114,288.3295593261719,288.45001220703125,286.3811340332031,285.6421203613281,288.6137084960937,297.2750244140625,288.3457336425781,1.0,0.2898378670215606,1.0,1.0,0.3055558800697326,1.0,-1.6323177814483645,1.2970975637435913,0.3352202773094177,0.9206466674804688,0.0,0.0,0.0,27.10337448120117,31.0,315.4938049316406,-0.0,322.7494201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241882324219,0.8965501189231873,0.1410838514566421,0.1265767216682434,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.326416015625,0.962999701499939,0.1713323891162872,0.2101645171642303,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.324951171875,0.9169927835464478,0.1502727419137954,0.1048206612467765,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3257141113281,0.9407614469528198,0.1606155037879943,0.151612788438797,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270568847656,0.9819310307502748,0.1917063742876052,0.8153496980667114,288.3295593261719,288.45001220703125,286.3811340332031,285.6421203613281,288.6137084960937,297.2750244140625,288.3457336425781,1.0,0.2898378670215606,1.0,1.0,0.3055558800697326,1.0,-1.6323177814483645,1.2970975637435913,0.3352202773094177,0.9206466674804688,0.0,0.0,0.0,27.10337448120117,31.0,315.4938049316406,-0.0,322.7494201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4311828613281,0.8971500992774963,0.1424487382173538,0.1277934312820434,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.43341064453125,0.9639413952827454,0.1731603443622589,0.2123793959617614,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.43194580078125,0.9177656173706056,0.151770532131195,0.1058545112609863,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.9416986107826232,0.162287563085556,0.15317203104496,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.43389892578125,0.9786846041679382,0.1936392486095428,0.8124639987945557,288.4364318847656,288.45001220703125,286.3973693847656,285.6533508300781,288.71466064453125,297.2832946777344,288.4524841308594,1.0,0.290535569190979,1.0,1.0,0.3126348257064819,1.0,-1.6354715824127195,1.2866277694702148,0.3488438129425049,0.9095107316970824,0.0,0.0,0.0,27.301538467407227,31.0,306.84991455078125,-0.0,324.8646545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5281066894531,0.8976079225540161,0.1438414603471756,0.1290373355150222,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5297546386719,0.9647587537765504,0.1750391572713852,0.2146642208099365,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5286865234375,0.9183976054191588,0.1533034294843673,0.10691749304533,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5292358398437,0.942501962184906,0.1640055179595947,0.1547803431749344,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.530029296875,0.9756308794021606,0.195683866739273,0.8108246326446533,288.53192138671875,288.54998779296875,286.41363525390625,285.6644897460937,288.7481994628906,297.2919311523437,288.5428771972656,1.0,0.2915305197238922,1.0,1.0,0.3131251931190491,1.0,-1.6403111219406128,1.2883927822113037,0.3519184291362762,0.9102218151092528,0.0,0.0,0.0,27.55032730102539,34.0,270.0119934082031,-0.0,327.9985046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.64617919921875,0.8982363939285278,0.1465776413679123,0.1315257251262664,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.647216796875,0.9661518931388856,0.1787881702184677,0.2192969173192978,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64654541015625,0.919330894947052,0.1563099473714828,0.109044499695301,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6469116210937,0.9438427686691284,0.1674258112907409,0.1580361872911453,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.64727783203125,0.9707299470901488,0.1998530328273773,0.8117682337760925,288.6485290527344,288.6499938964844,286.44610595703125,285.68658447265625,288.7968444824219,297.3087463378906,288.6559143066406,1.0,0.2943795919418335,1.0,1.0,0.3141058683395386,1.0,-1.655168890953064,1.2970726490020752,0.3580962419509887,0.9157050848007202,0.0,0.0,0.0,28.175844192504883,37.0,183.716796875,-0.0,337.3418273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.64617919921875,0.8982363939285278,0.1465776413679123,0.1315257251262664,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.647216796875,0.9661518931388856,0.1787881702184677,0.2192969173192978,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64654541015625,0.919330894947052,0.1563099473714828,0.109044499695301,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6469116210937,0.9438427686691284,0.1674258112907409,0.1580361872911453,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.64727783203125,0.9707299470901488,0.1998530328273773,0.8117682337760925,288.6485290527344,288.6499938964844,286.44610595703125,285.68658447265625,288.7968444824219,297.3087463378906,288.6559143066406,1.0,0.2943795919418335,1.0,1.0,0.3141058683395386,1.0,-1.655168890953064,1.2970726490020752,0.3580962419509887,0.9157050848007202,0.0,0.0,0.0,28.175844192504883,37.0,183.716796875,-0.0,337.3418273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7351989746094,0.8987014889717102,0.1491972059011459,0.1339143365621566,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73602294921875,0.967427134513855,0.1824369430541992,0.2238274663686752,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7355041503906,0.9200206398963928,0.1591659933328628,0.1110731437802314,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7357788085937,0.9450452327728271,0.1707402020692825,0.1612074226140976,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7360534667969,0.9682008028030396,0.2038833647966385,0.8187001943588257,288.7370300292969,288.75,286.4786682128906,285.7084350585937,288.84881591796875,297.3247375488281,288.74298095703125,1.0,0.2983167171478271,1.0,1.0,0.3150865733623504,1.0,-1.6767826080322266,1.310438871383667,0.3663437068462372,0.9244504570961,0.0,0.0,0.0,28.94471549987793,55.0,135.30010986328125,-0.0,350.8116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7351989746094,0.8987014889717102,0.1491972059011459,0.1339143365621566,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73602294921875,0.967427134513855,0.1824369430541992,0.2238274663686752,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7355041503906,0.9200206398963928,0.1591659933328628,0.1110731437802314,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7357788085937,0.9450452327728271,0.1707402020692825,0.1612074226140976,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7360534667969,0.9682008028030396,0.2038833647966385,0.8187001943588257,288.7370300292969,288.75,286.4786682128906,285.7084350585937,288.84881591796875,297.3247375488281,288.74298095703125,1.0,0.2983167171478271,1.0,1.0,0.3150865733623504,1.0,-1.6767826080322266,1.310438871383667,0.3663437068462372,0.9244504570961,0.0,0.0,0.0,28.94471549987793,55.0,135.30010986328125,-0.0,350.8116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.809814453125,0.8980579972267151,0.1517622321844101,0.1362399160861969,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.810546875,0.967528223991394,0.1860198974609375,0.2282614558935165,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.81005859375,0.91939777135849,0.1619608104228973,0.1130395010113716,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8103332519531,0.9449455738067628,0.1739905625581741,0.1643030792474746,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106689453125,0.9785121083259584,0.2072280794382095,0.863113522529602,288.8115234375,288.8500061035156,286.51141357421875,285.730224609375,288.90728759765625,297.3357238769531,288.8171081542969,1.0,0.3102037608623504,1.0,1.0,0.3148064315319061,1.0,-1.7430243492126465,1.3572182655334473,0.3858060836791992,0.9567955136299132,0.0,0.0,0.0,30.738073348999023,58.0,111.53752136230467,-0.0,392.4765930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.809814453125,0.8980579972267151,0.1517622321844101,0.1362399160861969,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.810546875,0.967528223991394,0.1860198974609375,0.2282614558935165,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.81005859375,0.91939777135849,0.1619608104228973,0.1130395010113716,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8103332519531,0.9449455738067628,0.1739905625581741,0.1643030792474746,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106689453125,0.9785121083259584,0.2072280794382095,0.863113522529602,288.8115234375,288.8500061035156,286.51141357421875,285.730224609375,288.90728759765625,297.3357238769531,288.8171081542969,1.0,0.3102037608623504,1.0,1.0,0.3148064315319061,1.0,-1.7430243492126465,1.3572182655334473,0.3858060836791992,0.9567955136299132,0.0,0.0,0.0,30.738073348999023,58.0,111.53752136230467,-0.0,392.4765930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827514648437,0.8985984325408936,0.1541709899902343,0.1384538561105728,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8834533691406,0.9688701629638672,0.1894475221633911,0.2325403094291687,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.88299560546875,0.9202617406845092,0.1646701246500015,0.1149545460939407,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8832397460937,0.9462608695030212,0.1771144121885299,0.1672996580600738,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8836669921875,0.9907453656196594,0.2090315818786621,0.9148974418640136,288.8843688964844,288.95001220703125,286.5444641113281,285.7520446777344,288.9676818847656,297.3363952636719,288.8893127441406,1.0,0.3225344121456146,1.0,1.0,0.3145262897014618,1.0,-1.8177257776260376,1.4096330404281616,0.4080927073955536,0.9934221506118774,0.0,0.0,0.0,32.71332550048828,61.0,101.18798828125,-0.0,442.930908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827514648437,0.8985984325408936,0.1541709899902343,0.1384538561105728,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8834533691406,0.9688701629638672,0.1894475221633911,0.2325403094291687,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.88299560546875,0.9202617406845092,0.1646701246500015,0.1149545460939407,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8832397460937,0.9462608695030212,0.1771144121885299,0.1672996580600738,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8836669921875,0.9907453656196594,0.2090315818786621,0.9148974418640136,288.8843688964844,288.95001220703125,286.5444641113281,285.7520446777344,288.9676818847656,297.3363952636719,288.8893127441406,1.0,0.3225344121456146,1.0,1.0,0.3145262897014618,1.0,-1.8177257776260376,1.4096330404281616,0.4080927073955536,0.9934221506118774,0.0,0.0,0.0,32.71332550048828,61.0,101.18798828125,-0.0,442.930908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9167175292969,0.8979734182357788,0.1553136110305786,0.1395037919282913,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9173889160156,0.9686216711997986,0.1910881251096725,0.2345952242612838,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9169616699219,0.9197472929954528,0.1660007834434509,0.1158932745456695,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9172058105469,0.945919632911682,0.1786194145679474,0.1687474548816681,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.91766357421875,0.9954901933670044,0.2094367444515228,0.9410882592201232,288.9183044433594,288.95001220703125,286.5611267089844,285.76300048828125,288.9970092773437,297.3350524902344,288.9230041503906,1.0,0.3288650214672088,1.0,1.0,0.3143862187862396,1.0,-1.855103850364685,1.4357622861862185,0.4193414747714996,1.011586308479309,0.0,0.0,0.0,33.787620544433594,61.0,97.03069305419922,-0.0,469.9564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9503479003906,0.8599599599838257,0.1563799232244491,0.1406180262565612,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.95098876953125,0.924453616142273,0.1926307529211044,0.2367188185453415,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9505615234375,0.8793596625328064,0.1672661900520324,0.1168959811329841,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9507751464844,0.9016374349594116,0.1800355762243271,0.1702578067779541,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9512023925781,0.9557965397834778,0.209712415933609,0.943119466304779,288.9518127441406,289.04998779296875,286.5779113769531,285.77398681640625,289.0287780761719,297.3341369628906,288.9561767578125,1.0,0.3342629671096802,1.0,1.0,0.3156191110610962,1.0,-1.8681007623672483,1.4423739910125732,0.4257267117500305,1.0155668258666992,0.0,0.0,0.0,37.50172424316406,64.0,94.1859130859375,-0.0,489.0935363769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.01629638671875,0.8105909824371338,0.1584918797016143,0.142782837152481,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0169372558594,0.8662900924682617,0.1955883353948593,0.2407619357109069,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0165100097656,0.8280872702598572,0.1697007864713668,0.118824191391468,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0167236328125,0.8474125266075134,0.1827467530965805,0.1731349676847458,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0171203613281,0.8888857364654541,0.2105731964111328,0.9478663206100464,289.01776123046875,289.1499938964844,286.6118469238281,285.7962341308594,289.0912475585937,297.3338928222656,289.0221252441406,1.0,0.3433882892131805,1.0,1.0,0.3180849254131317,1.0,-1.88179624080658,1.4467028379440308,0.4350933730602264,1.0171033143997192,0.0,0.0,0.0,44.94231796264648,67.0,91.79996490478516,-0.0,523.097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.01629638671875,0.8105909824371338,0.1584918797016143,0.142782837152481,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0169372558594,0.8662900924682617,0.1955883353948593,0.2407619357109069,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0165100097656,0.8280872702598572,0.1697007864713668,0.118824191391468,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0167236328125,0.8474125266075134,0.1827467530965805,0.1731349676847458,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0171203613281,0.8888857364654541,0.2105731964111328,0.9478663206100464,289.01776123046875,289.1499938964844,286.6118469238281,285.7962341308594,289.0912475585937,297.3338928222656,289.0221252441406,1.0,0.3433882892131805,1.0,1.0,0.3180849254131317,1.0,-1.88179624080658,1.4467028379440308,0.4350933730602264,1.0171033143997192,0.0,0.0,0.0,44.94231796264648,67.0,91.79996490478516,-0.0,523.097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.08172607421875,0.7849908471107483,0.1606650650501251,0.1449137330055236,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0823669433594,0.8405469059944153,0.198511853814125,0.2446213960647583,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0819396972656,0.8035278916358948,0.1720890551805496,0.1206486895680427,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0821838378906,0.8230029344558716,0.1854132562875747,0.1758654117584228,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0825500488281,0.8586851358413696,0.2117589712142944,0.9538283944129944,289.08319091796875,289.25,286.6464538574219,285.81884765625,289.1557312011719,297.33502197265625,289.0874938964844,1.0,0.351344347000122,1.0,1.0,0.3205507397651672,1.0,-1.900548219680786,1.4544308185577393,0.4461173415184021,1.020728349685669,0.0,0.0,0.0,50.60346603393555,55.0,91.09049224853516,-0.0,554.29638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.08172607421875,0.7849908471107483,0.1606650650501251,0.1449137330055236,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0823669433594,0.8405469059944153,0.198511853814125,0.2446213960647583,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0819396972656,0.8035278916358948,0.1720890551805496,0.1206486895680427,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0821838378906,0.8230029344558716,0.1854132562875747,0.1758654117584228,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0825500488281,0.8586851358413696,0.2117589712142944,0.9538283944129944,289.08319091796875,289.25,286.6464538574219,285.81884765625,289.1557312011719,297.33502197265625,289.0874938964844,1.0,0.351344347000122,1.0,1.0,0.3205507397651672,1.0,-1.900548219680786,1.4544308185577393,0.4461173415184021,1.020728349685669,0.0,0.0,0.0,50.60346603393555,55.0,91.09049224853516,-0.0,554.29638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.16119384765625,0.7908219695091248,0.162933349609375,0.146903395652771,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1620483398437,0.8465868830680847,0.201485738158226,0.2482199817895889,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1614990234375,0.8094179034233093,0.1745016723871231,0.1223074197769165,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.16180419921875,0.8286882638931274,0.1881117075681686,0.1783791631460189,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1622619628906,0.8627299666404724,0.2131844162940979,0.9598468542099,289.16314697265625,289.3500061035156,286.6817626953125,285.84197998046875,289.2553100585937,297.3367919921875,289.16900634765625,1.0,0.3532561957836151,1.0,1.0,0.3262026906013489,1.0,-1.9184999465942385,1.4549942016601562,0.4635056853294372,1.0173957347869873,0.0,0.0,0.0,50.61266708374024,43.0,110.64058685302734,-0.0,567.0280151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.16119384765625,0.7908219695091248,0.162933349609375,0.146903395652771,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1620483398437,0.8465868830680847,0.201485738158226,0.2482199817895889,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1614990234375,0.8094179034233093,0.1745016723871231,0.1223074197769165,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.16180419921875,0.8286882638931274,0.1881117075681686,0.1783791631460189,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1622619628906,0.8627299666404724,0.2131844162940979,0.9598468542099,289.16314697265625,289.3500061035156,286.6817626953125,285.84197998046875,289.2553100585937,297.3367919921875,289.16900634765625,1.0,0.3532561957836151,1.0,1.0,0.3262026906013489,1.0,-1.9184999465942385,1.4549942016601562,0.4635056853294372,1.0173957347869873,0.0,0.0,0.0,50.61266708374024,43.0,110.64058685302734,-0.0,567.0280151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2546691894531,0.8206533193588257,0.1653987467288971,0.1488895118236541,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2555847167969,0.8784864544868469,0.2046228200197219,0.2517725825309753,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2549743652344,0.8381626009941101,0.1770455092191696,0.123921163380146,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2553100585937,0.8585598468780518,0.1909426003694534,0.1808340400457382,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2557678222656,0.8937685489654541,0.2148683220148086,0.9662190675735474,289.2567138671875,289.45001220703125,286.7178955078125,285.8657531738281,289.3576965332031,297.3397827148437,289.262939453125,1.0,0.3514692187309265,1.0,1.0,0.3318546414375305,1.0,-1.9367038011550903,1.4552726745605469,0.4814310073852539,1.013706088066101,0.0,0.0,0.0,46.39609909057617,31.0,125.7376480102539,-0.0,566.2179565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2546691894531,0.8206533193588257,0.1653987467288971,0.1488895118236541,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2555847167969,0.8784864544868469,0.2046228200197219,0.2517725825309753,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2549743652344,0.8381626009941101,0.1770455092191696,0.123921163380146,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2553100585937,0.8585598468780518,0.1909426003694534,0.1808340400457382,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2557678222656,0.8937685489654541,0.2148683220148086,0.9662190675735474,289.2567138671875,289.45001220703125,286.7178955078125,285.8657531738281,289.3576965332031,297.3397827148437,289.262939453125,1.0,0.3514692187309265,1.0,1.0,0.3318546414375305,1.0,-1.9367038011550903,1.4552726745605469,0.4814310073852539,1.013706088066101,0.0,0.0,0.0,46.39609909057617,31.0,125.7376480102539,-0.0,566.2179565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.30340576171875,0.8451105952262878,0.1667317748069763,0.1499230414628982,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3043518066406,0.9074083566665648,0.2062694132328033,0.2535814642906189,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3037109375,0.8638274669647217,0.1783621460199356,0.12472914904356,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3040466308594,0.8860520124435425,0.1924038231372833,0.1820636987686157,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3045349121094,0.9236425757408142,0.2157977968454361,0.9696035385131836,289.3055114746094,289.45001220703125,286.736328125,285.8778991699219,289.4091796875,297.3417358398437,289.3117980957031,1.0,0.3496079742908478,1.0,1.0,0.3346806168556213,1.0,-1.9461265802383425,1.455539584159851,0.4905869960784912,1.0119187831878662,0.0,0.0,0.0,43.181976318359375,31.0,130.72023010253906,-0.0,562.3635864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3533935546875,0.8829125165939331,0.1681331247091293,0.150998443365097,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3543395996094,0.9541965126991272,0.2079702764749527,0.2554280161857605,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.35369873046875,0.903337836265564,0.1797066628932953,0.1255396604537964,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.35406494140625,0.92942613363266,0.1938936412334442,0.1832975149154663,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3545227050781,0.9685285091400146,0.2167796641588211,0.973125457763672,289.35552978515625,289.54998779296875,286.7549743652344,285.8902282714844,289.4623413085937,297.343994140625,289.36199951171875,1.0,0.3472752273082733,1.0,1.0,0.337651640176773,1.0,-1.9558075666427608,1.455628514289856,0.50017911195755,1.009898662567139,0.0,0.0,0.0,39.40852737426758,34.0,135.3159637451172,-0.0,556.7874145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4560852050781,0.9183523654937744,0.1710619479417801,0.1535017788410186,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4570007324219,0.9884703755378724,0.2114879637956619,0.2595751285552978,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4563903808594,0.9416580200195312,0.1824522614479065,0.127372458577156,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.45672607421875,0.9676238298416138,0.1969325840473175,0.1860540509223938,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.45709228515625,0.9938965439796448,0.2189818769693374,0.9671154618263244,289.4580993652344,289.6499938964844,286.7931213378906,285.91558837890625,289.5639343261719,297.34912109375,289.4642333984375,1.0,0.3460682332515716,1.0,1.0,0.3435936868190765,1.0,-1.96114468574524,1.4463034868240356,0.5148411393165588,0.9996055960655212,0.0,0.0,0.0,37.10241317749024,52.0,139.19737243652344,-0.0,552.8547973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4560852050781,0.9183523654937744,0.1710619479417801,0.1535017788410186,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4570007324219,0.9884703755378724,0.2114879637956619,0.2595751285552978,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4563903808594,0.9416580200195312,0.1824522614479065,0.127372458577156,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.45672607421875,0.9676238298416138,0.1969325840473175,0.1860540509223938,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.45709228515625,0.9938965439796448,0.2189818769693374,0.9671154618263244,289.4580993652344,289.6499938964844,286.7931213378906,285.91558837890625,289.5639343261719,297.34912109375,289.4642333984375,1.0,0.3460682332515716,1.0,1.0,0.3435936868190765,1.0,-1.96114468574524,1.4463034868240356,0.5148411393165588,0.9996055960655212,0.0,0.0,0.0,37.10241317749024,52.0,139.19737243652344,-0.0,552.8547973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5589904785156,0.920265018939972,0.1741791367530822,0.1562563329935073,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5599975585937,0.9897688031196594,0.2152304798364639,0.264096051454544,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5592956542969,0.942791759967804,0.185358464717865,0.1293700784444809,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5596618652344,0.9687483310699464,0.2001385241746902,0.1890390068292617,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5600891113281,0.995509922504425,0.2216015756130218,0.9855254888534546,289.5611877441406,289.75,286.8323974609375,285.9419250488281,289.6763000488281,297.3538818359375,289.5682983398437,1.0,0.3528347909450531,1.0,1.0,0.34953573346138,1.0,-1.9964721202850344,1.4566525220870972,0.539819598197937,1.0017558336257937,0.0,0.0,0.0,38.26556396484375,70.0,146.23573303222656,-0.0,582.7045288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
