time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958600,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5589904785156,0.920265018939972,0.1741791367530822,0.1562563329935073,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5599975585937,0.9897688031196594,0.2152304798364639,0.264096051454544,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5592956542969,0.942791759967804,0.185358464717865,0.1293700784444809,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5596618652344,0.9687483310699464,0.2001385241746902,0.1890390068292617,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5600891113281,0.995509922504425,0.2216015756130218,0.9855254888534546,289.5611877441406,289.75,286.8323974609375,285.9419250488281,289.6763000488281,297.3538818359375,289.5682983398437,1.0,0.3528347909450531,1.0,1.0,0.34953573346138,1.0,-1.9964721202850344,1.4566525220870972,0.539819598197937,1.0017558336257937,0.0,0.0,0.0,38.26556396484375,70.0,146.23573303222656,-0.0,582.7045288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6764221191406,0.8619300127029419,0.1773987859487533,0.1593573540449142,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.67742919921875,0.9281078577041626,0.2190934419631958,0.2691228687763214,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6767272949219,0.8795021772384644,0.1883419901132583,0.1316215842962265,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6770935058594,0.9028647541999816,0.2034290730953216,0.1923742294311523,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6775207519531,0.9365599155426024,0.2238740772008896,1.005198359489441,289.6786499023437,289.8500061035156,286.8729553222656,285.9693298339844,289.8007202148437,297.3600769042969,289.6859436035156,1.0,0.3651006519794464,1.0,1.0,0.3563478887081146,1.0,-2.0352091789245605,1.4668477773666382,0.5683613419532776,1.0037716627120972,0.0,0.0,0.0,45.43766784667969,88.0,158.50357055664062,-0.0,636.9241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6764221191406,0.8619300127029419,0.1773987859487533,0.1593573540449142,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.67742919921875,0.9281078577041626,0.2190934419631958,0.2691228687763214,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6767272949219,0.8795021772384644,0.1883419901132583,0.1316215842962265,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6770935058594,0.9028647541999816,0.2034290730953216,0.1923742294311523,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6775207519531,0.9365599155426024,0.2238740772008896,1.005198359489441,289.6786499023437,289.8500061035156,286.8729553222656,285.9693298339844,289.8007202148437,297.3600769042969,289.6859436035156,1.0,0.3651006519794464,1.0,1.0,0.3563478887081146,1.0,-2.0352091789245605,1.4668477773666382,0.5683613419532776,1.0037716627120972,0.0,0.0,0.0,45.43766784667969,88.0,158.50357055664062,-0.0,636.9241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7976379394531,0.8040915727615356,0.1806697249412536,0.1626956760883331,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7986755371094,0.85959792137146,0.2230244278907776,0.2744924128055572,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7979431152344,0.8193578124046326,0.1913579106330871,0.134042352437973,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79833984375,0.8391869068145752,0.2067599147558212,0.1959462463855743,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7987365722656,0.8641135692596436,0.2261855006217956,1.0175906419754028,289.7999267578125,289.95001220703125,286.9148864746094,285.9979553222656,289.9217529296875,297.3663635253906,289.8072204589844,1.0,0.3801870048046112,1.0,1.0,0.3631600737571716,1.0,-2.0662574768066406,1.4716516733169556,0.5946059226989746,1.0018377304077148,0.0,0.0,0.0,57.30790328979492,91.0,165.18125915527344,-0.0,703.3623657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7976379394531,0.8040915727615356,0.1806697249412536,0.1626956760883331,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7986755371094,0.85959792137146,0.2230244278907776,0.2744924128055572,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7979431152344,0.8193578124046326,0.1913579106330871,0.134042352437973,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79833984375,0.8391869068145752,0.2067599147558212,0.1959462463855743,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7987365722656,0.8641135692596436,0.2261855006217956,1.0175906419754028,289.7999267578125,289.95001220703125,286.9148864746094,285.9979553222656,289.9217529296875,297.3663635253906,289.8072204589844,1.0,0.3801870048046112,1.0,1.0,0.3631600737571716,1.0,-2.0662574768066406,1.4716516733169556,0.5946059226989746,1.0018377304077148,0.0,0.0,0.0,57.30790328979492,91.0,165.18125915527344,-0.0,703.3623657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8581237792969,0.7870341539382935,0.1823325306177139,0.1643483191728592,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8591613769531,0.8423115611076355,0.2250248193740844,0.2771637737751007,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584289550781,0.8023962378501892,0.1928888857364654,0.1352365314960479,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587951660156,0.822704017162323,0.2084497660398483,0.1977122277021408,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8592224121094,0.8455812931060791,0.2273878902196884,1.0237529277801514,289.8603820800781,289.95001220703125,286.9364013671875,286.0127868652344,289.98193359375,297.36944580078125,289.8676452636719,1.0,0.3863732814788818,1.0,1.0,0.3665661513805389,1.0,-2.0816667079925537,1.473865032196045,0.6078017950057983,1.0007109642028809,0.0,0.0,0.0,62.28208541870117,91.0,166.51910400390625,-0.0,733.8030395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9161682128906,0.775477945804596,0.1840197294950485,0.1659923642873764,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9170837402344,0.830845832824707,0.2270534187555313,0.2798284292221069,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9164428710937,0.7902140617370605,0.1944411695003509,0.1364218741655349,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9167785644531,0.8111671805381775,0.2101607322692871,0.1994663774967193,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9171142578125,0.8330785036087036,0.2286205142736435,1.0299094915390017,289.9181823730469,290.04998779296875,286.95831298828125,286.0279235839844,290.0303039550781,297.3725280761719,289.924560546875,1.0,0.3920086920261383,1.0,1.0,0.3688051402568817,1.0,-2.09702730178833,1.4784456491470337,0.6185815930366516,1.0019431114196775,0.0,0.0,0.0,66.49383544921875,79.0,160.96734619140625,-0.0,761.9148559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0191345214844,0.7764341235160828,0.1874462068080902,0.1690895408391952,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0199890136719,0.8316595554351807,0.2311746329069137,0.2849114239215851,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0193786621094,0.7905584573745728,0.197591558098793,0.1386393308639526,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196838378906,0.811578631401062,0.2136273980140686,0.2027664631605148,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0199890136719,0.8320835828781128,0.2311438024044037,1.0413174629211426,290.0209655761719,290.1499938964844,287.0032958984375,286.059326171875,290.123291015625,297.3786315917969,290.02685546875,1.0,0.3969084620475769,1.0,1.0,0.3732831180095672,1.0,-2.125772953033448,1.4865450859069824,0.6392278075218201,1.003800868988037,0.0,0.0,0.0,68.40770721435547,67.0,147.0244140625,-0.0,793.9623413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0191345214844,0.7764341235160828,0.1874462068080902,0.1690895408391952,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0199890136719,0.8316595554351807,0.2311746329069137,0.2849114239215851,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0193786621094,0.7905584573745728,0.197591558098793,0.1386393308639526,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196838378906,0.811578631401062,0.2136273980140686,0.2027664631605148,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0199890136719,0.8320835828781128,0.2311438024044037,1.0413174629211426,290.0209655761719,290.1499938964844,287.0032958984375,286.059326171875,290.123291015625,297.3786315917969,290.02685546875,1.0,0.3969084620475769,1.0,1.0,0.3732831180095672,1.0,-2.125772953033448,1.4865450859069824,0.6392278075218201,1.003800868988037,0.0,0.0,0.0,68.40770721435547,67.0,147.0244140625,-0.0,793.9623413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1175842285156,0.7955302000045776,0.1909778118133545,0.1720787137746811,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1183776855469,0.8504505157470703,0.2354039698839187,0.2898558974266052,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1177978515625,0.8093181848526001,0.200815737247467,0.1407589316368103,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1181030273437,0.8293949961662292,0.2171637862920761,0.2059306204319,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1183776855469,0.849018394947052,0.233747974038124,1.0521320104599,290.1192932128906,290.25,287.04998779296875,286.09228515625,290.2158203125,297.3848571777344,290.1249389648437,1.0,0.3976124823093414,1.0,1.0,0.3777610957622528,1.0,-2.153266429901123,1.4936916828155518,0.6595746874809265,1.0049601793289185,0.0,0.0,0.0,65.23833465576172,55.0,139.0799560546875,-0.0,807.0125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1175842285156,0.7955302000045776,0.1909778118133545,0.1720787137746811,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1183776855469,0.8504505157470703,0.2354039698839187,0.2898558974266052,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1177978515625,0.8093181848526001,0.200815737247467,0.1407589316368103,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1181030273437,0.8293949961662292,0.2171637862920761,0.2059306204319,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1183776855469,0.849018394947052,0.233747974038124,1.0521320104599,290.1192932128906,290.25,287.04998779296875,286.09228515625,290.2158203125,297.3848571777344,290.1249389648437,1.0,0.3976124823093414,1.0,1.0,0.3777610957622528,1.0,-2.153266429901123,1.4936916828155518,0.6595746874809265,1.0049601793289185,0.0,0.0,0.0,65.23833465576172,55.0,139.0799560546875,-0.0,807.0125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2161560058594,0.8307085037231445,0.1946801990270614,0.1750868707895279,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2169494628906,0.8890029788017273,0.239785760641098,0.294807493686676,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2163391113281,0.8432207703590393,0.2041066735982895,0.1428301036357879,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2166442871094,0.8648091554641724,0.2207634299993515,0.2090257704257965,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2169189453125,0.8853101134300232,0.2364414930343628,1.0627225637435913,290.2178649902344,290.3500061035156,287.0979919433594,286.1261291503906,290.3136901855469,297.3915100097656,290.2235717773437,1.0,0.395649254322052,1.0,1.0,0.3827897608280182,1.0,-2.1803793907165527,1.4992330074310305,0.6811463832855225,1.00458562374115,0.0,0.0,0.0,58.81461334228516,43.0,137.9926300048828,-0.0,807.8825073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2161560058594,0.8307085037231445,0.1946801990270614,0.1750868707895279,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2169494628906,0.8890029788017273,0.239785760641098,0.294807493686676,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2163391113281,0.8432207703590393,0.2041066735982895,0.1428301036357879,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2166442871094,0.8648091554641724,0.2207634299993515,0.2090257704257965,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2169189453125,0.8853101134300232,0.2364414930343628,1.0627225637435913,290.2178649902344,290.3500061035156,287.0979919433594,286.1261291503906,290.3136901855469,297.3915100097656,290.2235717773437,1.0,0.395649254322052,1.0,1.0,0.3827897608280182,1.0,-2.1803793907165527,1.4992330074310305,0.6811463832855225,1.00458562374115,0.0,0.0,0.0,58.81461334228516,43.0,137.9926300048828,-0.0,807.8825073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31524658203125,0.8941875100135803,0.1985393911600113,0.1781617701053619,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160095214844,0.9649144411087036,0.2443234175443649,0.2998416423797607,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3154296875,0.9081790447235109,0.2074881345033645,0.1448971182107925,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.31573486328125,0.935806930065155,0.2244491130113601,0.2121111154556274,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3159484863281,0.9585627317428588,0.2392369955778122,1.0733553171157837,290.31689453125,290.45001220703125,287.1467590332031,286.1600646972656,290.4112243652344,297.3985900878906,290.322509765625,1.0,0.3920423090457916,1.0,1.0,0.3878184258937835,1.0,-2.207683086395264,1.5047149658203125,0.7029680609703064,1.0040881633758545,0.0,0.0,0.0,50.25130844116211,46.0,137.60589599609375,-0.0,800.8341674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31524658203125,0.8941875100135803,0.1985393911600113,0.1781617701053619,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160095214844,0.9649144411087036,0.2443234175443649,0.2998416423797607,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3154296875,0.9081790447235109,0.2074881345033645,0.1448971182107925,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.31573486328125,0.935806930065155,0.2244491130113601,0.2121111154556274,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3159484863281,0.9585627317428588,0.2392369955778122,1.0733553171157837,290.31689453125,290.45001220703125,287.1467590332031,286.1600646972656,290.4112243652344,297.3985900878906,290.322509765625,1.0,0.3920423090457916,1.0,1.0,0.3878184258937835,1.0,-2.207683086395264,1.5047149658203125,0.7029680609703064,1.0040881633758545,0.0,0.0,0.0,50.25130844116211,46.0,137.60589599609375,-0.0,800.8341674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3645935058594,0.9304020404815674,0.2005156278610229,0.1797972172498703,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3653564453125,0.995794415473938,0.2466479539871215,0.3024982810020447,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3647766113281,0.9459020495414734,0.2092140167951584,0.1459963321685791,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3650817871094,0.9720944166183472,0.2263259291648864,0.2137413024902343,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.36529541015625,0.9900259971618652,0.2406713664531707,1.079102635383606,290.3662414550781,290.45001220703125,287.17144775390625,286.17706298828125,290.4598693847656,297.4022521972656,290.3717956542969,1.0,0.391903817653656,1.0,1.0,0.3903327584266662,1.0,-2.2220005989074707,1.5078200101852417,0.7141806483268738,1.0040549039840698,0.0,0.0,0.0,47.39190673828125,46.0,137.38951110839844,-0.0,803.3197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4127502441406,0.9417141675949096,0.2024855613708496,0.1815424859523773,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4132995605469,0.9922051429748536,0.2493029832839965,0.291825532913208,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.41290283203125,0.9562616944313048,0.2109314203262329,0.1471780836582183,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.41314697265625,0.9810280799865724,0.2281945347785949,0.2154830992221832,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4133605957031,0.9969807863235474,0.2420995980501175,1.0853863954544067,290.4141845703125,290.54998779296875,287.1963195800781,286.194091796875,290.502197265625,297.4066772460937,290.419189453125,1.0,0.3919553458690643,1.0,1.0,0.3924477696418762,1.0,-2.2255117893218994,1.505042314529419,0.7204695343971252,1.000682711601257,0.0,0.0,0.0,46.86248779296875,66.0,133.6024932861328,-0.0,804.4708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.93626868724823,0.2065089643001556,0.1851604729890823,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.504638671875,0.9959837794303894,0.2549894154071808,0.3067507147789001,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5041198730469,0.949945628643036,0.2144539654254913,0.149641215801239,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.50439453125,0.9756481051445008,0.2320227473974228,0.2191037535667419,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50457763671875,0.9912792444229126,0.2450610101222992,1.098672866821289,290.5054626464844,290.6499938964844,287.24664306640625,286.22821044921875,290.5940246582031,297.4179992675781,290.51080322265625,1.0,0.400357723236084,1.0,1.0,0.3966777920722961,1.0,-2.266923189163208,1.5209227800369265,0.7460005283355713,1.0069464445114136,0.0,0.0,0.0,49.086856842041016,86.0,130.61228942871094,-0.0,852.0248413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.93626868724823,0.2065089643001556,0.1851604729890823,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.504638671875,0.9959837794303894,0.2549894154071808,0.3067507147789001,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5041198730469,0.949945628643036,0.2144539654254913,0.149641215801239,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.50439453125,0.9756481051445008,0.2320227473974228,0.2191037535667419,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50457763671875,0.9912792444229126,0.2450610101222992,1.098672866821289,290.5054626464844,290.6499938964844,287.24664306640625,286.22821044921875,290.5940246582031,297.4179992675781,290.51080322265625,1.0,0.400357723236084,1.0,1.0,0.3966777920722961,1.0,-2.266923189163208,1.5209227800369265,0.7460005283355713,1.0069464445114136,0.0,0.0,0.0,49.086856842041016,86.0,130.61228942871094,-0.0,852.0248413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.59771728515625,0.8733065128326416,0.2105321586132049,0.1890833675861358,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.598388671875,0.9414267539978028,0.2593362927436828,0.318568468093872,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.59783935546875,0.8838350772857666,0.2179843485355377,0.1523466557264328,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5981140136719,0.9080575704574584,0.2358633577823639,0.2230565845966339,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5982666015625,0.925881326198578,0.2480161786079406,1.1134729385375977,290.59912109375,290.75,287.29766845703125,286.2624206542969,290.68316650390625,297.421630859375,290.60406494140625,1.0,0.4140827655792236,1.0,1.0,0.4009077847003937,1.0,-2.308380603790283,1.5365368127822876,0.7718439102172852,1.0136276483535769,0.0,0.0,0.0,58.56027221679688,106.0,128.7863311767578,-0.0,929.7623901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.59771728515625,0.8733065128326416,0.2105321586132049,0.1890833675861358,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.598388671875,0.9414267539978028,0.2593362927436828,0.318568468093872,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.59783935546875,0.8838350772857666,0.2179843485355377,0.1523466557264328,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5981140136719,0.9080575704574584,0.2358633577823639,0.2230565845966339,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5982666015625,0.925881326198578,0.2480161786079406,1.1134729385375977,290.59912109375,290.75,287.29766845703125,286.2624206542969,290.68316650390625,297.421630859375,290.60406494140625,1.0,0.4140827655792236,1.0,1.0,0.4009077847003937,1.0,-2.308380603790283,1.5365368127822876,0.7718439102172852,1.0136276483535769,0.0,0.0,0.0,58.56027221679688,106.0,128.7863311767578,-0.0,929.7623901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961975097656,0.820000946521759,0.214540496468544,0.1931529641151428,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6969299316406,0.876030683517456,0.2639208734035492,0.3247610032558441,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6963195800781,0.8283096551895142,0.2215074002742767,0.1551724821329116,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6966247558594,0.848943293094635,0.2396998554468155,0.2271761894226074,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69677734375,0.8619368076324463,0.2509560286998749,1.1290091276168823,290.69775390625,290.8500061035156,287.3494567871094,286.29669189453125,290.7881164550781,297.42547607421875,290.7032775878906,1.0,0.4305096566677093,1.0,1.0,0.4070466756820678,1.0,-2.3459959030151367,1.5453709363937378,0.8006250858306885,1.0141239166259766,0.0,0.0,0.0,72.58052825927734,109.0,136.87962341308594,-0.0,1024.31787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961975097656,0.820000946521759,0.214540496468544,0.1931529641151428,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6969299316406,0.876030683517456,0.2639208734035492,0.3247610032558441,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6963195800781,0.8283096551895142,0.2215074002742767,0.1551724821329116,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6966247558594,0.848943293094635,0.2396998554468155,0.2271761894226074,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69677734375,0.8619368076324463,0.2509560286998749,1.1290091276168823,290.69775390625,290.8500061035156,287.3494567871094,286.29669189453125,290.7881164550781,297.42547607421875,290.7032775878906,1.0,0.4305096566677093,1.0,1.0,0.4070466756820678,1.0,-2.3459959030151367,1.5453709363937378,0.8006250858306885,1.0141239166259766,0.0,0.0,0.0,72.58052825927734,109.0,136.87962341308594,-0.0,1024.31787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.79986572265625,0.7952641844749451,0.2186096608638763,0.1971253901720047,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.80059814453125,0.8493655920028687,0.2687264084815979,0.3310542702674866,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.79998779296875,0.803369402885437,0.2250867486000061,0.1579215377569198,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8002624511719,0.82396000623703,0.2435900121927261,0.2311906963586807,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8004150390625,0.834863543510437,0.2539442479610443,1.1440184116363523,290.8013916015625,290.95001220703125,287.4018859863281,286.3310546875,290.8924865722656,297.43017578125,290.806884765625,1.0,0.4430586695671081,1.0,1.0,0.4131855368614197,1.0,-2.382740020751953,1.5533827543258667,0.8293573260307312,1.0140098333358765,0.0,0.0,0.0,82.93685913085938,97.0,141.946044921875,-0.0,1105.9615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.79986572265625,0.7952641844749451,0.2186096608638763,0.1971253901720047,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.80059814453125,0.8493655920028687,0.2687264084815979,0.3310542702674866,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.79998779296875,0.803369402885437,0.2250867486000061,0.1579215377569198,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8002624511719,0.82396000623703,0.2435900121927261,0.2311906963586807,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8004150390625,0.834863543510437,0.2539442479610443,1.1440184116363523,290.8013916015625,290.95001220703125,287.4018859863281,286.3310546875,290.8924865722656,297.43017578125,290.806884765625,1.0,0.4430586695671081,1.0,1.0,0.4131855368614197,1.0,-2.382740020751953,1.5533827543258667,0.8293573260307312,1.0140098333358765,0.0,0.0,0.0,82.93685913085938,97.0,141.946044921875,-0.0,1105.9615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.851806640625,0.7938032746315002,0.2206812053918838,0.1990201026201248,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8525085449219,0.8478162884712219,0.2712007164955139,0.3341259062290191,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8518981933594,0.8015239238739014,0.2269099950790405,0.1592228412628173,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8522033691406,0.8222388625144958,0.2455662190914154,0.2330968976020813,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8523254394531,0.8325747847557068,0.2554683685302734,1.1510380506515503,290.8533020019531,290.95001220703125,287.4283752441406,286.3482360839844,290.9439392089844,297.43280029296875,290.8587341308594,1.0,0.4464621841907501,1.0,1.0,0.4162549674510956,1.0,-2.4001426696777344,1.5567556619644165,0.8433868885040283,1.0135433673858645,0.0,0.0,0.0,84.86548614501953,97.0,142.9242401123047,-0.0,1133.29248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9023742675781,0.7975950241088867,0.222784474492073,0.2008728384971618,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9030456542969,0.851552426815033,0.2737216353416443,0.3371613621711731,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9024658203125,0.804972231388092,0.2287623584270477,0.1604896634817123,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9027404785156,0.8254587650299072,0.2475692927837371,0.2349544167518615,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9028625488281,0.8353044986724854,0.2570189535617828,1.1578242778778076,290.9037475585937,291.04998779296875,287.4550170898437,286.3654479980469,290.9906616210937,297.4356384277344,290.9088134765625,1.0,0.448624849319458,1.0,1.0,0.418822705745697,1.0,-2.4170799255371094,1.560918211936951,0.8561616539955139,1.0139479637145996,0.0,0.0,0.0,84.9648666381836,85.0,140.6411895751953,-0.0,1152.92333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9980773925781,0.8162716031074524,0.2270703762769699,0.2045157998800277,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.8711931109428406,0.278880774974823,0.3431959152221679,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981689453125,0.8225154280662537,0.2325446754693985,0.1629720330238342,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984130859375,0.8428493142127991,0.2516473233699798,0.238594189286232,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.99853515625,0.8521008491516113,0.2601911425590515,1.1710363626480105,290.9993896484375,291.1499938964844,287.5087890625,286.3998718261719,291.08203125,297.4416809082031,291.0042419433594,1.0,0.4501920640468597,1.0,1.0,0.4239581823348999,1.0,-2.450260877609253,1.568913459777832,0.8813475370407104,1.0145686864852903,0.0,0.0,0.0,81.46427917480469,73.0,134.77059936523438,-0.0,1176.6580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9980773925781,0.8162716031074524,0.2270703762769699,0.2045157998800277,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.8711931109428406,0.278880774974823,0.3431959152221679,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981689453125,0.8225154280662537,0.2325446754693985,0.1629720330238342,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984130859375,0.8428493142127991,0.2516473233699798,0.238594189286232,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.99853515625,0.8521008491516113,0.2601911425590515,1.1710363626480105,290.9993896484375,291.1499938964844,287.5087890625,286.3998718261719,291.08203125,297.4416809082031,291.0042419433594,1.0,0.4501920640468597,1.0,1.0,0.4239581823348999,1.0,-2.450260877609253,1.568913459777832,0.8813475370407104,1.0145686864852903,0.0,0.0,0.0,81.46427917480469,73.0,134.77059936523438,-0.0,1176.6580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.8481653928756714,0.2314562648534774,0.2081214636564254,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920715332031,0.908513844013214,0.2841829061508178,0.3492342829704284,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.091552734375,0.854134738445282,0.2364283949136734,0.1654257774353027,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.091796875,0.8766406774520874,0.2558216452598572,0.2421894967555999,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.8856950402259827,0.2634572386741638,1.184029459953308,291.0927124023437,291.1499938964844,287.5632019042969,286.4343566894531,291.17218017578125,297.4481201171875,291.097412109375,1.0,0.4493235945701599,1.0,1.0,0.4290936887264251,1.0,-2.483050584793091,1.5766032934188845,0.9064472913742064,1.0149567127227783,0.0,0.0,0.0,74.5628890991211,61.0,130.8714599609375,-0.0,1186.063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.8481653928756714,0.2314562648534774,0.2081214636564254,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920715332031,0.908513844013214,0.2841829061508178,0.3492342829704284,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.091552734375,0.854134738445282,0.2364283949136734,0.1654257774353027,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.091796875,0.8766406774520874,0.2558216452598572,0.2421894967555999,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.8856950402259827,0.2634572386741638,1.184029459953308,291.0927124023437,291.1499938964844,287.5632019042969,286.4343566894531,291.17218017578125,297.4481201171875,291.097412109375,1.0,0.4493235945701599,1.0,1.0,0.4290936887264251,1.0,-2.483050584793091,1.5766032934188845,0.9064472913742064,1.0149567127227783,0.0,0.0,0.0,74.5628890991211,61.0,130.8714599609375,-0.0,1186.063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.9048578143119812,0.2359472215175628,0.211737260222435,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.9748752117156982,0.2896278798580169,0.3553338348865509,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.9112022519111632,0.2403974682092666,0.1678813397884369,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.9391010403633118,0.2600800991058349,0.2457849532365799,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.9484968185424804,0.2668153047561645,1.197035312652588,291.1839599609375,291.1499938964844,287.6181945800781,286.4688415527344,291.2606201171875,297.4548034667969,291.1885070800781,1.0,0.4470451474189758,1.0,1.0,0.4341622591018677,1.0,-2.515927314758301,1.5844351053237915,0.9314921498298644,1.0154565572738647,0.0,0.0,0.0,65.5393295288086,49.0,127.68097686767578,-0.0,1186.6143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.9048578143119812,0.2359472215175628,0.211737260222435,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.9748752117156982,0.2896278798580169,0.3553338348865509,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.9112022519111632,0.2403974682092666,0.1678813397884369,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.9391010403633118,0.2600800991058349,0.2457849532365799,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.9484968185424804,0.2668153047561645,1.197035312652588,291.1839599609375,291.1499938964844,287.6181945800781,286.4688415527344,291.2606201171875,297.4548034667969,291.1885070800781,1.0,0.4470451474189758,1.0,1.0,0.4341622591018677,1.0,-2.515927314758301,1.5844351053237915,0.9314921498298644,1.0154565572738647,0.0,0.0,0.0,65.5393295288086,49.0,127.68097686767578,-0.0,1186.6143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721862792969,0.965727686882019,0.2404777854681015,0.2155572772026062,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725524902344,0.9986897110939026,0.2960463762283325,0.3317063748836517,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2722473144531,0.9710056185722352,0.2443408071994781,0.1704537272453308,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.9932215213775636,0.2643150389194488,0.2495403885841369,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27252197265625,0.9985655546188354,0.2701918184757232,1.209729552268982,291.2732849121094,291.1499938964844,287.6737976074219,286.5033874511719,291.3452453613281,297.4638977050781,291.27740478515625,1.0,0.4423929750919342,1.0,1.0,0.4392308294773102,1.0,-2.518186569213867,1.5740102529525757,0.9441763162612916,1.0053324699401855,0.0,0.0,0.0,59.166500091552734,69.0,123.68062591552734,-0.0,1163.47216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721862792969,0.965727686882019,0.2404777854681015,0.2155572772026062,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725524902344,0.9986897110939026,0.2960463762283325,0.3317063748836517,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2722473144531,0.9710056185722352,0.2443408071994781,0.1704537272453308,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.9932215213775636,0.2643150389194488,0.2495403885841369,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27252197265625,0.9985655546188354,0.2701918184757232,1.209729552268982,291.2732849121094,291.1499938964844,287.6737976074219,286.5033874511719,291.3452453613281,297.4638977050781,291.27740478515625,1.0,0.4423929750919342,1.0,1.0,0.4392308294773102,1.0,-2.518186569213867,1.5740102529525757,0.9441763162612916,1.0053324699401855,0.0,0.0,0.0,59.166500091552734,69.0,123.68062591552734,-0.0,1163.47216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3142395019531,0.9698082804679872,0.2427767068147659,0.2175862342119217,297.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31451416015625,0.998571276664734,0.3001044988632202,0.3304231762886047,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.31427001953125,0.974519908428192,0.2463341206312179,0.1718208640813827,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3144836425781,0.9960476756095886,0.2664549648761749,0.2515283226966858,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.31451416015625,0.9986253380775452,0.272020161151886,1.2059558629989624,291.3152770996094,291.1499938964844,287.7017822265625,286.5206298828125,291.3883056640625,297.47247314453125,291.319580078125,1.0,0.4436099827289581,1.0,1.0,0.4417650997638702,1.0,-2.5222885608673096,1.5707765817642212,0.951512098312378,1.0004912614822388,0.0,0.0,0.0,59.15180587768555,69.0,121.67082977294922,-0.0,1166.71044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
