time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960760,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3478698730469,0.971041977405548,0.2451149523258209,0.2196722328662872,297.5685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3479919433594,0.998765230178833,0.3040729761123657,0.3325569927692413,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3478698730469,0.9752943515777588,0.2483655661344528,0.1732294112443924,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3479919433594,0.9966536164283752,0.2686347663402557,0.2535732090473175,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3479919433594,0.9987837076187134,0.2739317417144775,1.2135616540908811,291.3483581542969,291.1499938964844,287.7299499511719,286.53790283203125,291.3990478515625,297.4799194335937,291.3505249023437,1.0,0.4469598531723022,1.0,1.0,0.4399685859680176,1.0,-2.54003643989563,1.584745168685913,0.9552912712097168,1.0102174282073977,0.0,0.0,0.0,59.928314208984375,89.0,101.0759735107422,-0.0,1191.30859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3818054199219,0.9628201723098756,0.2496782690286636,0.2238580286502838,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819274902344,0.9990000128746032,0.311295598745346,0.3491289019584656,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3818054199219,0.966481864452362,0.2523563802242279,0.1760754734277725,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38189697265625,0.989467203617096,0.2729358077049255,0.2577124834060669,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.38189697265625,0.9939289093017578,0.2774582803249359,1.243735671043396,291.3821716308594,291.1499938964844,287.78662109375,286.57244873046875,291.4149169921875,297.4898681640625,291.3838195800781,1.0,0.4594557583332062,1.0,1.0,0.4363755285739898,1.0,-2.605790138244629,1.631976842880249,0.9738133549690248,1.042480230331421,0.0,0.0,0.0,63.78312301635742,109.0,61.78169631958008,-0.0,1289.1876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3818054199219,0.9628201723098756,0.2496782690286636,0.2238580286502838,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819274902344,0.9990000128746032,0.311295598745346,0.3491289019584656,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3818054199219,0.966481864452362,0.2523563802242279,0.1760754734277725,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38189697265625,0.989467203617096,0.2729358077049255,0.2577124834060669,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.38189697265625,0.9939289093017578,0.2774582803249359,1.243735671043396,291.3821716308594,291.1499938964844,287.78662109375,286.57244873046875,291.4149169921875,297.4898681640625,291.3838195800781,1.0,0.4594557583332062,1.0,1.0,0.4363755285739898,1.0,-2.605790138244629,1.631976842880249,0.9738133549690248,1.042480230331421,0.0,0.0,0.0,63.78312301635742,109.0,61.78169631958008,-0.0,1289.1876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4066467285156,0.9064593315124512,0.2539440393447876,0.2280652225017547,297.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.40679931640625,0.980471670627594,0.31576007604599,0.3880720138549804,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4066772460937,0.9094182252883912,0.2561107277870178,0.1789812892675399,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4067077636719,0.937069535255432,0.2770125865936279,0.2619460821151733,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.40673828125,0.9420013427734376,0.2806111872196197,1.259708046913147,291.40692138671875,291.1499938964844,287.8438415527344,286.60699462890625,291.42706298828125,297.48663330078125,291.407958984375,1.0,0.4767436683177948,1.0,1.0,0.4327824711799621,1.0,-2.6738600730896,1.6808475255966189,0.9930124282836914,1.0764325857162476,0.0,0.0,0.0,74.49552154541016,129.0,40.32978820800781,-0.0,1426.9071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4066467285156,0.9064593315124512,0.2539440393447876,0.2280652225017547,297.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.40679931640625,0.980471670627594,0.31576007604599,0.3880720138549804,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4066772460937,0.9094182252883912,0.2561107277870178,0.1789812892675399,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4067077636719,0.937069535255432,0.2770125865936279,0.2619460821151733,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.40673828125,0.9420013427734376,0.2806111872196197,1.259708046913147,291.40692138671875,291.1499938964844,287.8438415527344,286.60699462890625,291.42706298828125,297.48663330078125,291.407958984375,1.0,0.4767436683177948,1.0,1.0,0.4327824711799621,1.0,-2.6738600730896,1.6808475255966189,0.9930124282836914,1.0764325857162476,0.0,0.0,0.0,74.49552154541016,129.0,40.32978820800781,-0.0,1426.9071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070129394531,0.8422676920890808,0.2578167617321014,0.2322450429201126,297.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4069519042969,0.90463787317276,0.3197250664234161,0.3936272859573364,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.406982421875,0.8441393375396729,0.2595265507698059,0.1819037199020385,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.406982421875,0.8657985329627991,0.2807576656341553,0.2662096321582794,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.406982421875,0.8687542676925659,0.2834091186523437,1.275729417800903,291.4068908691406,291.1499938964844,287.90155029296875,286.6415100097656,291.4076538085937,297.47802734375,291.4066162109375,1.0,0.4945437312126159,1.0,1.0,0.4260018467903137,1.0,-2.711907386779785,1.7197831869125366,0.9921241998672484,1.1068249940872192,0.0,0.0,0.0,92.65304565429688,147.0,7.607716083526611,-0.0,1562.918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070129394531,0.8422676920890808,0.2578167617321014,0.2322450429201126,297.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4069519042969,0.90463787317276,0.3197250664234161,0.3936272859573364,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.406982421875,0.8441393375396729,0.2595265507698059,0.1819037199020385,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.406982421875,0.8657985329627991,0.2807576656341553,0.2662096321582794,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.406982421875,0.8687542676925659,0.2834091186523437,1.275729417800903,291.4068908691406,291.1499938964844,287.90155029296875,286.6415100097656,291.4076538085937,297.47802734375,291.4066162109375,1.0,0.4945437312126159,1.0,1.0,0.4260018467903137,1.0,-2.711907386779785,1.7197831869125366,0.9921241998672484,1.1068249940872192,0.0,0.0,0.0,92.65304565429688,147.0,7.607716083526611,-0.0,1562.918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.394775390625,0.8033087253570557,0.2613520324230194,0.2361325621604919,297.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3946838378906,0.8597387075424194,0.3240413963794708,0.3997260928153991,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.394775390625,0.8047705888748169,0.2626572251319885,0.1846372932195663,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3947448730469,0.8251907825469971,0.2842205166816711,0.2702217996120453,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3947448730469,0.8269123435020447,0.2858991920948028,1.2904428243637085,291.39459228515625,291.1499938964844,287.9597473144531,286.676025390625,291.3875732421875,297.4706115722656,291.3940734863281,1.0,0.5119287371635437,1.0,1.0,0.4192212224006653,1.0,-2.74800705909729,1.7583351135253906,0.9896719455718994,1.137271285057068,0.0,0.0,0.0,111.380126953125,135.0,-10.704895973205566,-0.0,1702.43505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.394775390625,0.8033087253570557,0.2613520324230194,0.2361325621604919,297.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3946838378906,0.8597387075424194,0.3240413963794708,0.3997260928153991,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.394775390625,0.8047705888748169,0.2626572251319885,0.1846372932195663,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3947448730469,0.8251907825469971,0.2842205166816711,0.2702217996120453,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3947448730469,0.8269123435020447,0.2858991920948028,1.2904428243637085,291.39459228515625,291.1499938964844,287.9597473144531,286.676025390625,291.3875732421875,297.4706115722656,291.3940734863281,1.0,0.5119287371635437,1.0,1.0,0.4192212224006653,1.0,-2.74800705909729,1.7583351135253906,0.9896719455718994,1.137271285057068,0.0,0.0,0.0,111.380126953125,135.0,-10.704895973205566,-0.0,1702.43505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870849609375,0.7961297631263733,0.2630171775817871,0.2378096878528595,297.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3869934082031,0.8524556159973145,0.3262374997138977,0.4026203155517578,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870849609375,0.7973751425743103,0.2641330659389496,0.1858074069023132,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38702392578125,0.8182967901229858,0.2858607769012451,0.2719610333442688,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.38702392578125,0.8195762634277344,0.2870432436466217,1.2964907884597778,291.38690185546875,291.1499938964844,287.989013671875,286.6932678222656,291.3775329589844,297.4669494628906,291.3862609863281,1.0,0.5165645480155945,1.0,1.0,0.415830910205841,1.0,-2.7634685039520264,1.776233196258545,0.987235188484192,1.1517510414123535,0.0,0.0,0.0,116.20327758789062,135.0,-15.925884246826172,-0.0,1748.2109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3789367675781,0.7945979833602905,0.2646396160125732,0.2393399626016616,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788452148437,0.8510348796844482,0.3284444510936737,0.4053948223590851,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3789367675781,0.7956429123878479,0.2655707001686096,0.186867356300354,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.37890625,0.8166940808296204,0.2874595820903778,0.2735487222671509,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.37890625,0.817528247833252,0.2881390750408172,1.3017899990081787,291.3787536621094,291.1499938964844,288.0184020996094,286.71051025390625,291.3685913085937,297.46337890625,291.3781433105469,1.0,0.5196009278297424,1.0,1.0,0.4125905036926269,1.0,-2.7774250507354736,1.7929847240447998,0.9844403266906738,1.165378451347351,0.0,0.0,0.0,118.3257293701172,123.0,-18.92399978637696,-0.0,1779.384521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3626708984375,0.8013910055160522,0.2677977681159973,0.2421226948499679,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625793457031,0.8583512902259827,0.3328738212585449,0.4107141494750976,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3626708984375,0.8020642399787903,0.2683712840080261,0.188779816031456,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3626403808594,0.8228051662445068,0.2905721962451935,0.2764337956905365,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3626403808594,0.8227351307868958,0.2902268469333648,1.310924768447876,291.36248779296875,291.1499938964844,288.0774841308594,286.7449645996094,291.3512268066406,297.4565734863281,291.3618469238281,1.0,0.5220786929130554,1.0,1.0,0.4061096310615539,1.0,-2.802434206008911,1.8249824047088623,0.9774518609046936,1.1917576789855957,0.0,0.0,0.0,117.47755432128906,111.0,-21.74555397033692,-0.0,1813.748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3626708984375,0.8013910055160522,0.2677977681159973,0.2421226948499679,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625793457031,0.8583512902259827,0.3328738212585449,0.4107141494750976,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3626708984375,0.8020642399787903,0.2683712840080261,0.188779816031456,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3626403808594,0.8228051662445068,0.2905721962451935,0.2764337956905365,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3626403808594,0.8227351307868958,0.2902268469333648,1.310924768447876,291.36248779296875,291.1499938964844,288.0774841308594,286.7449645996094,291.3512268066406,297.4565734863281,291.3618469238281,1.0,0.5220786929130554,1.0,1.0,0.4061096310615539,1.0,-2.802434206008911,1.8249824047088623,0.9774518609046936,1.1917576789855957,0.0,0.0,0.0,117.47755432128906,111.0,-21.74555397033692,-0.0,1813.748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3460693359375,0.8173874020576477,0.2708698213100433,0.2446553260087967,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.345947265625,0.8762190937995911,0.3373031318187713,0.4158127903938293,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3460693359375,0.817690372467041,0.2711057662963867,0.1905108094215393,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34600830078125,0.8380191922187805,0.293606549501419,0.2790611386299133,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34600830078125,0.8370228409767151,0.2922137677669525,1.3187330961227417,291.34588623046875,291.1499938964844,288.1369934082031,286.77935791015625,291.33428955078125,297.45025634765625,291.3452453613281,1.0,0.5214066505432129,1.0,1.0,0.3996287882328033,1.0,-2.8248162269592285,1.8557578325271609,0.9690584540367126,1.2174835205078125,0.0,0.0,0.0,112.10819244384766,99.0,-22.785818099975582,-0.0,1822.757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3460693359375,0.8173874020576477,0.2708698213100433,0.2446553260087967,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.345947265625,0.8762190937995911,0.3373031318187713,0.4158127903938293,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3460693359375,0.817690372467041,0.2711057662963867,0.1905108094215393,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34600830078125,0.8380191922187805,0.293606549501419,0.2790611386299133,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34600830078125,0.8370228409767151,0.2922137677669525,1.3187330961227417,291.34588623046875,291.1499938964844,288.1369934082031,286.77935791015625,291.33428955078125,297.45025634765625,291.3452453613281,1.0,0.5214066505432129,1.0,1.0,0.3996287882328033,1.0,-2.8248162269592285,1.8557578325271609,0.9690584540367126,1.2174835205078125,0.0,0.0,0.0,112.10819244384766,99.0,-22.785818099975582,-0.0,1822.757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.336181640625,0.8406307697296143,0.2738893330097198,0.2470310628414154,297.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3361511230469,0.904259443283081,0.3417347371578216,0.4207717776298523,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.336181640625,0.8406305313110352,0.2738093137741089,0.1921351253986358,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.336181640625,0.8623805642127991,0.2965998351573944,0.2815342545509338,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.336181640625,0.8602938055992126,0.294140100479126,1.3257194757461548,291.33612060546875,291.1499938964844,288.1968688964844,286.813720703125,291.3301086425781,297.44451904296875,291.3359069824219,1.0,0.5188668966293335,1.0,1.0,0.394609659910202,1.0,-2.845578908920288,1.8820921182632449,0.9634867310523988,1.239125370979309,0.0,0.0,0.0,104.0351104736328,87.0,-14.782955169677734,-0.0,1816.169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.336181640625,0.8406307697296143,0.2738893330097198,0.2470310628414154,297.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3361511230469,0.904259443283081,0.3417347371578216,0.4207717776298523,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.336181640625,0.8406305313110352,0.2738093137741089,0.1921351253986358,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.336181640625,0.8623805642127991,0.2965998351573944,0.2815342545509338,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.336181640625,0.8602938055992126,0.294140100479126,1.3257194757461548,291.33612060546875,291.1499938964844,288.1968688964844,286.813720703125,291.3301086425781,297.44451904296875,291.3359069824219,1.0,0.5188668966293335,1.0,1.0,0.394609659910202,1.0,-2.845578908920288,1.8820921182632449,0.9634867310523988,1.239125370979309,0.0,0.0,0.0,104.0351104736328,87.0,-14.782955169677734,-0.0,1816.169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309936523437,0.8755714297294617,0.276898443698883,0.2493313252925872,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.9488605260849,0.3461970090866089,0.4256797134876251,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309936523437,0.8752511739730835,0.2765233814716339,0.1937148123979568,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309936523437,0.8993270993232727,0.2995950579643249,0.2839381694793701,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309936523437,0.8959701061248779,0.29605233669281,1.3323023319244385,291.3309631347656,291.1499938964844,288.25714111328125,286.8480224609375,291.3274230957031,297.43963623046875,291.3308410644531,1.0,0.5152372717857361,1.0,1.0,0.3895905613899231,1.0,-2.865581512451172,1.908068418502808,0.9575130343437196,1.2605682611465454,0.0,0.0,0.0,94.31696319580078,75.0,-9.17007064819336,-0.0,1800.20068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309936523437,0.8755714297294617,0.276898443698883,0.2493313252925872,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.9488605260849,0.3461970090866089,0.4256797134876251,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309936523437,0.8752511739730835,0.2765233814716339,0.1937148123979568,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309936523437,0.8993270993232727,0.2995950579643249,0.2839381694793701,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309936523437,0.8959701061248779,0.29605233669281,1.3323023319244385,291.3309631347656,291.1499938964844,288.25714111328125,286.8480224609375,291.3274230957031,297.43963623046875,291.3308410644531,1.0,0.5152372717857361,1.0,1.0,0.3895905613899231,1.0,-2.865581512451172,1.908068418502808,0.9575130343437196,1.2605682611465454,0.0,0.0,0.0,94.31696319580078,75.0,-9.17007064819336,-0.0,1800.20068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.8996673822402954,0.278397262096405,0.2504624128341675,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291015625,0.9754047393798828,0.348437637090683,0.4281260967254638,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.899178683757782,0.2778846621513366,0.1944963634014129,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.9260303378105164,0.3010948002338409,0.2851265966892242,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.9214827418327332,0.2970055043697357,1.3355062007904053,291.3291015625,291.1499938964844,288.28741455078125,286.8651733398437,291.3263854980469,297.4374694824219,291.3290100097656,1.0,0.5131698846817017,1.0,1.0,0.3870809972286224,1.0,-2.875421524047852,1.921042561531067,0.9543790221214294,1.271309733390808,0.0,0.0,0.0,89.06414794921875,75.0,-7.302987575531006,-0.0,1789.931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.32489013671875,0.931156039237976,0.2798852026462555,0.2515894770622253,297.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3247985839844,0.9990000128746032,0.350684106349945,0.4293906688690185,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32489013671875,0.9304129481315612,0.2792429327964782,0.1952797174453735,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3248596191406,0.9586035013198853,0.3025907576084137,0.2863164842128753,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3248596191406,0.9536756277084352,0.2979519367218017,1.3387032747268677,291.3247375488281,291.1499938964844,288.3177490234375,286.8822937011719,291.3172302246094,297.4354248046875,291.3241882324219,1.0,0.5109438896179199,1.0,1.0,0.3835139870643616,1.0,-2.8842227458953857,1.9361199140548704,0.9481028318405152,1.2845350503921509,0.0,0.0,0.0,83.80885314941406,93.0,-11.250965118408203,-0.0,1777.914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.9336916208267212,0.2827557027339935,0.2541919350624084,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.307861328125,0.9990000128746032,0.3555350005626678,0.4313065707683563,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.9326587319374084,0.2818950712680816,0.1971418559551239,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.96074378490448,0.3055220544338226,0.2890976667404175,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.9546619653701782,0.2997774183750152,1.346967339515686,291.30780029296875,291.1499938964844,288.3786926269531,286.9164733886719,291.2980041503906,297.4325866699219,291.3072204589844,1.0,0.5152122974395752,1.0,1.0,0.3763799965381622,1.0,-2.904700994491577,1.968823790550232,0.93587726354599,1.3122377395629885,0.0,0.0,0.0,84.771484375,111.0,-19.61804580688477,-0.0,1815.0211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.9336916208267212,0.2827557027339935,0.2541919350624084,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.307861328125,0.9990000128746032,0.3555350005626678,0.4313065707683563,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.9326587319374084,0.2818950712680816,0.1971418559551239,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.96074378490448,0.3055220544338226,0.2890976667404175,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.9546619653701782,0.2997774183750152,1.346967339515686,291.30780029296875,291.1499938964844,288.3786926269531,286.9164733886719,291.2980041503906,297.4325866699219,291.3072204589844,1.0,0.5152122974395752,1.0,1.0,0.3763799965381622,1.0,-2.904700994491577,1.968823790550232,0.93587726354599,1.3122377395629885,0.0,0.0,0.0,84.771484375,111.0,-19.61804580688477,-0.0,1815.0211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915344238281,0.9026533365249634,0.285472571849823,0.2569075226783752,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914123535156,0.9802700877189636,0.3597355484962463,0.4421121776103973,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915344238281,0.901586413383484,0.2844470739364624,0.1991302967071533,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914733886719,0.9290117025375366,0.3083598017692566,0.2920559644699096,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.9212963581085204,0.3014943599700928,1.3560189008712769,291.2913513183594,291.1499938964844,288.43994140625,286.9505920410156,291.2802734375,297.4268493652344,291.2906799316406,1.0,0.5245718359947205,1.0,1.0,0.3692459762096405,1.0,-2.9349045753479004,2.008021116256714,0.9268833994865416,1.3446550369262695,0.0,0.0,0.0,92.4637680053711,129.0,-22.267257690429688,-0.0,1901.9793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915344238281,0.9026533365249634,0.285472571849823,0.2569075226783752,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914123535156,0.9802700877189636,0.3597355484962463,0.4421121776103973,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915344238281,0.901586413383484,0.2844470739364624,0.1991302967071533,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914733886719,0.9290117025375366,0.3083598017692566,0.2920559644699096,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.9212963581085204,0.3014943599700928,1.3560189008712769,291.2913513183594,291.1499938964844,288.43994140625,286.9505920410156,291.2802734375,297.4268493652344,291.2906799316406,1.0,0.5245718359947205,1.0,1.0,0.3692459762096405,1.0,-2.9349045753479004,2.008021116256714,0.9268833994865416,1.3446550369262695,0.0,0.0,0.0,92.4637680053711,129.0,-22.267257690429688,-0.0,1901.9793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797546386719,0.863308310508728,0.2880160212516784,0.2596544623374939,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.9373854398727416,0.3638400137424469,0.4477248787879944,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797546386719,0.8622046709060669,0.2868686616420746,0.2011752426624298,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.8858208060264587,0.3110707700252533,0.2950952351093292,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797546386719,0.8783264756202698,0.3030603229999542,1.3653512001037598,291.2796630859375,291.1499938964844,288.50146484375,286.984619140625,291.2727966308594,297.4203186035156,291.2793884277344,1.0,0.5362778902053833,1.0,1.0,0.3633734881877899,1.0,-2.960468292236328,2.0411977767944336,0.9192704558372498,1.3720693588256836,0.0,0.0,0.0,105.2458724975586,147.0,-16.744279861450195,-0.0,2008.8289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797546386719,0.863308310508728,0.2880160212516784,0.2596544623374939,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.9373854398727416,0.3638400137424469,0.4477248787879944,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797546386719,0.8622046709060669,0.2868686616420746,0.2011752426624298,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.8858208060264587,0.3110707700252533,0.2950952351093292,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797546386719,0.8783264756202698,0.3030603229999542,1.3653512001037598,291.2796630859375,291.1499938964844,288.50146484375,286.984619140625,291.2727966308594,297.4203186035156,291.2793884277344,1.0,0.5362778902053833,1.0,1.0,0.3633734881877899,1.0,-2.960468292236328,2.0411977767944336,0.9192704558372498,1.3720693588256836,0.0,0.0,0.0,105.2458724975586,147.0,-16.744279861450195,-0.0,2008.8289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718505859375,0.8308396935462952,0.2904510498046875,0.2623858451843261,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.8971521258354187,0.367943674325943,0.4534696936607361,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718505859375,0.8297678828239441,0.2892147302627563,0.2032320201396942,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718505859375,0.8510587811470032,0.3137064278125763,0.2981512546539306,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718505859375,0.8433511257171631,0.3045288026332855,1.3746610879898071,291.27178955078125,291.1499938964844,288.5632629394531,287.0185546875,291.26678466796875,297.41412353515625,291.2716064453125,1.0,0.5493052005767822,1.0,1.0,0.3575009703636169,1.0,-2.986400604248047,2.0748097896575928,0.911590814590454,1.3998008966445925,0.0,0.0,0.0,120.46814727783205,150.0,-12.467388153076172,-0.0,2130.370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718505859375,0.8308396935462952,0.2904510498046875,0.2623858451843261,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.8971521258354187,0.367943674325943,0.4534696936607361,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718505859375,0.8297678828239441,0.2892147302627563,0.2032320201396942,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718505859375,0.8510587811470032,0.3137064278125763,0.2981512546539306,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718505859375,0.8433511257171631,0.3045288026332855,1.3746610879898071,291.27178955078125,291.1499938964844,288.5632629394531,287.0185546875,291.26678466796875,297.41412353515625,291.2716064453125,1.0,0.5493052005767822,1.0,1.0,0.3575009703636169,1.0,-2.986400604248047,2.0748097896575928,0.911590814590454,1.3998008966445925,0.0,0.0,0.0,120.46814727783205,150.0,-12.467388153076172,-0.0,2130.370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2685241699219,0.8215563297271729,0.2916331887245178,0.2636502087116241,297.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684936523437,0.8864895701408386,0.3699863255023956,0.4562399983406067,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2685241699219,0.8204626441001892,0.2903635799884796,0.2041897624731063,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684936523437,0.8412936925888062,0.3149996399879455,0.2995834648609161,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2685241699219,0.8333665728569031,0.3052310049533844,1.3788279294967651,291.2684631347656,291.1499938964844,288.59423828125,287.0354919433594,291.26397705078125,297.4111328125,291.2682800292969,1.0,0.5541771054267883,1.0,1.0,0.3545646965503692,1.0,-2.9983668327331543,2.0910768508911133,0.907289981842041,1.4133858680725098,0.0,0.0,0.0,126.22918701171876,150.0,-11.012188911437988,-0.0,2180.68701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26690673828125,0.814942479133606,0.2928025424480438,0.2648569643497467,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26690673828125,0.8791781663894653,0.3720279335975647,0.4589483737945556,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26690673828125,0.8138095736503601,0.2915055453777313,0.2051072865724563,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26690673828125,0.8345593810081482,0.3162847757339477,0.3009604215621948,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26690673828125,0.8263034224510193,0.3059203624725342,1.3827110528945925,291.26690673828125,291.1499938964844,288.6252746582031,287.05242919921875,291.265625,297.40826416015625,291.2670288085937,1.0,0.558444619178772,1.0,1.0,0.3521855175495147,1.0,-3.009748935699463,2.10551118850708,0.9042376279830932,1.4252506494522097,0.0,0.0,0.0,130.86717224121094,138.0,-7.006948471069336,-0.0,2224.57861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.268798828125,0.8166964054107666,0.2951489388942718,0.2669548392295837,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2688293457031,0.8820984959602356,0.3761403262615204,0.4639652669429779,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.268798828125,0.8155375123023987,0.2938074171543121,0.206705704331398,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.268798828125,0.8363621830940247,0.3188666403293609,0.3033889830112457,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.268798828125,0.8271546959877014,0.3072980046272278,1.3888744115829468,291.2688293457031,291.1499938964844,288.6875305175781,287.086181640625,291.2701110839844,297.4033508300781,291.2690124511719,1.0,0.5611340403556824,1.0,1.0,0.347427099943161,1.0,-3.0291647911071777,2.1321349143981934,0.8970298767089844,1.4475173950195312,0.0,0.0,0.0,131.8091583251953,126.0,-0.0197500642389059,-0.0,2264.17431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.268798828125,0.8166964054107666,0.2951489388942718,0.2669548392295837,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2688293457031,0.8820984959602356,0.3761403262615204,0.4639652669429779,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.268798828125,0.8155375123023987,0.2938074171543121,0.206705704331398,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.268798828125,0.8363621830940247,0.3188666403293609,0.3033889830112457,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.268798828125,0.8271546959877014,0.3072980046272278,1.3888744115829468,291.2688293457031,291.1499938964844,288.6875305175781,287.086181640625,291.2701110839844,297.4033508300781,291.2690124511719,1.0,0.5611340403556824,1.0,1.0,0.347427099943161,1.0,-3.0291647911071777,2.1321349143981934,0.8970298767089844,1.4475173950195312,0.0,0.0,0.0,131.8091583251953,126.0,-0.0197500642389059,-0.0,2264.17431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.8287002444267273,0.2975322902202606,0.2688719034194946,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27252197265625,0.8972920775413513,0.3803136646747589,0.4687640070915222,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.8275310397148132,0.2961630523204803,0.2081740796566009,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.8488873243331909,0.3214940428733825,0.3056333661079407,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.8383954167366028,0.3087082207202911,1.39410138130188,291.27252197265625,291.1499938964844,288.75,287.119873046875,291.2753601074219,297.3996276855469,291.27276611328125,1.0,0.5604474544525146,1.0,1.0,0.3426686823368072,1.0,-3.0466551780700684,2.15767788887024,0.8889774084091187,1.469098687171936,0.0,0.0,0.0,127.07251739501952,114.0,3.825265884399414,-0.0,2271.217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.8287002444267273,0.2975322902202606,0.2688719034194946,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27252197265625,0.8972920775413513,0.3803136646747589,0.4687640070915222,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.8275310397148132,0.2961630523204803,0.2081740796566009,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.8488873243331909,0.3214940428733825,0.3056333661079407,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.8383954167366028,0.3087082207202911,1.39410138130188,291.27252197265625,291.1499938964844,288.75,287.119873046875,291.2753601074219,297.3996276855469,291.27276611328125,1.0,0.5604474544525146,1.0,1.0,0.3426686823368072,1.0,-3.0466551780700684,2.15767788887024,0.8889774084091187,1.469098687171936,0.0,0.0,0.0,127.07251739501952,114.0,3.825265884399414,-0.0,2271.217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8488539457321167,0.2999455332756042,0.2707000374794006,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.9238452315330504,0.3845455050468445,0.4734741151332855,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8476160764694214,0.2985724508762359,0.2095887959003448,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8705564737319946,0.3241696357727051,0.3077991604804992,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8582670092582703,0.3101570606231689,1.398910403251648,291.2776184082031,291.1499938964844,288.81353759765625,287.15185546875,291.2815856933594,297.3968505859375,291.27789306640625,1.0,0.5578299164772034,1.0,1.0,0.3378521502017975,1.0,-3.063295125961304,2.182987928390503,0.880307137966156,1.4906314611434937,0.0,0.0,0.0,119.1589584350586,102.0,6.348140716552734,-0.0,2260.1533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
