time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962920,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8488539457321167,0.2999455332756042,0.2707000374794006,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.9238452315330504,0.3845455050468445,0.4734741151332855,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8476160764694214,0.2985724508762359,0.2095887959003448,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8705564737319946,0.3241696357727051,0.3077991604804992,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8582670092582703,0.3101570606231689,1.398910403251648,291.2776184082031,291.1499938964844,288.81353759765625,287.15185546875,291.2815856933594,297.3968505859375,291.27789306640625,1.0,0.5578299164772034,1.0,1.0,0.3378521502017975,1.0,-3.063295125961304,2.182987928390503,0.880307137966156,1.4906314611434937,0.0,0.0,0.0,119.1589584350586,102.0,6.348140716552734,-0.0,2260.1533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8792474269866943,0.3023799657821655,0.2724810540676117,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.9624691009521484,0.3888305127620697,0.478157639503479,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8779146075248718,0.3010304272174835,0.2109854966402053,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.9027870297431946,0.326890081167221,0.3099366426467895,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8885160088539124,0.3116426169872284,1.403548240661621,291.2845764160156,291.1499938964844,288.87890625,287.18072509765625,291.28985595703125,297.3948669433594,291.28497314453125,1.0,0.5541403889656067,1.0,1.0,0.3330356478691101,1.0,-3.079592227935791,2.208227157592773,0.8713651299476624,1.5121687650680542,0.0,0.0,0.0,109.4343490600586,90.0,9.01359748840332,-0.0,2238.7958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8792474269866943,0.3023799657821655,0.2724810540676117,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.9624691009521484,0.3888305127620697,0.478157639503479,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8779146075248718,0.3010304272174835,0.2109854966402053,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.9027870297431946,0.326890081167221,0.3099366426467895,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8885160088539124,0.3116426169872284,1.403548240661621,291.2845764160156,291.1499938964844,288.87890625,287.18072509765625,291.28985595703125,297.3948669433594,291.28497314453125,1.0,0.5541403889656067,1.0,1.0,0.3330356478691101,1.0,-3.079592227935791,2.208227157592773,0.8713651299476624,1.5121687650680542,0.0,0.0,0.0,109.4343490600586,90.0,9.01359748840332,-0.0,2238.7958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.8995393514633179,0.3036037385463714,0.2733619511127472,297.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2887878417969,0.9834604263305664,0.3909920454025268,0.4805011749267578,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.8981834650039673,0.3022765219211578,0.2116836607456207,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.9256590604782104,0.3282663822174072,0.3110040724277496,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.908789873123169,0.3123984634876251,1.4058477878570557,291.288818359375,291.1499938964844,288.9122619628906,287.1940612792969,291.2947692871094,297.39410400390625,291.28924560546875,1.0,0.5520565509796143,1.0,1.0,0.3306273818016052,1.0,-3.0877058506011963,2.2208774089813232,0.8668283224105835,1.5229761600494385,0.0,0.0,0.0,104.152099609375,90.0,10.386493682861328,-0.0,2225.744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9229339361190796,0.3048225045204162,0.2742619216442108,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928771972656,0.9990000128746032,0.3931823372840881,0.4793996810913086,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9213979244232178,0.3035248517990112,0.2124015539884567,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9507556557655334,0.3296444416046142,0.3120976686477661,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9328864216804504,0.3131541311740875,1.408262848854065,291.2929077148437,291.1499938964844,288.946044921875,287.2066955566406,291.29754638671875,297.39337158203125,291.293212890625,1.0,0.5497189164161682,1.0,1.0,0.3279019892215729,1.0,-3.092936515808105,2.232482671737671,0.8604537844657898,1.533766746520996,0.0,0.0,0.0,99.21917724609376,93.0,10.265782356262209,-0.0,2209.18701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982482910156,0.9393562078475952,0.3071905076503753,0.2762944102287292,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9990000128746032,0.3987005650997162,0.4615156948566437,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982482910156,0.9379127621650696,0.3059810996055603,0.2140366286039352,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9662323594093324,0.3323615491390228,0.3145551383495331,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982482910156,0.9480889439582824,0.3146272003650665,1.414363980293274,291.2983093261719,291.1499938964844,289.0147705078125,287.2298889160156,291.3027038574219,297.3959045410156,291.298583984375,1.0,0.54812091588974,1.0,1.0,0.3224511742591858,1.0,-3.0910255908966064,2.247743606567383,0.8432820439338684,1.5491909980773926,0.0,0.0,0.0,96.47232055664062,96.0,8.575942993164062,-0.0,2191.387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982482910156,0.9393562078475952,0.3071905076503753,0.2762944102287292,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9990000128746032,0.3987005650997162,0.4615156948566437,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982482910156,0.9379127621650696,0.3059810996055603,0.2140366286039352,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9662323594093324,0.3323615491390228,0.3145551383495331,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982482910156,0.9480889439582824,0.3146272003650665,1.414363980293274,291.2983093261719,291.1499938964844,289.0147705078125,287.2298889160156,291.3027038574219,297.3959045410156,291.298583984375,1.0,0.54812091588974,1.0,1.0,0.3224511742591858,1.0,-3.0910255908966064,2.247743606567383,0.8432820439338684,1.5491909980773926,0.0,0.0,0.0,96.47232055664062,96.0,8.575942993164062,-0.0,2191.387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9493719935417176,0.3095377087593078,0.2783454954624176,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9990000128746032,0.4050598442554474,0.4520416557788849,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9481066465377808,0.3084546625614166,0.2157133668661117,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9752347469329834,0.3350977301597595,0.3170708417892456,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.956851840019226,0.3161318004131317,1.4207881689071655,291.3060302734375,291.1499938964844,289.08502197265625,287.2505187988281,291.3118591308594,297.4020690917969,291.3064270019531,1.0,0.54847651720047,1.0,1.0,0.3170003592967987,1.0,-3.097486019134521,2.268643617630005,0.8288424611091614,1.568500280380249,0.0,0.0,0.0,95.36979675292967,114.0,10.589555740356444,-0.0,2197.31982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9493719935417176,0.3095377087593078,0.2783454954624176,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9990000128746032,0.4050598442554474,0.4520416557788849,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9481066465377808,0.3084546625614166,0.2157133668661117,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9752347469329834,0.3350977301597595,0.3170708417892456,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.956851840019226,0.3161318004131317,1.4207881689071655,291.3060302734375,291.1499938964844,289.08502197265625,287.2505187988281,291.3118591308594,297.4020690917969,291.3064270019531,1.0,0.54847651720047,1.0,1.0,0.3170003592967987,1.0,-3.097486019134521,2.268643617630005,0.8288424611091614,1.568500280380249,0.0,0.0,0.0,95.36979675292967,114.0,10.589555740356444,-0.0,2197.31982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9390066266059875,0.3119044303894043,0.2805459201335907,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9990000128746032,0.4108677804470062,0.4690724611282348,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.937897562980652,0.3109861016273498,0.217532068490982,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9663073420524596,0.3378936350345611,0.3197797834873199,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9457802772521972,0.3177012503147125,1.4281697273254397,291.3137512207031,291.141845703125,289.1565856933594,287.268798828125,291.32061767578125,297.4064025878906,291.3142395019531,1.0,0.5559092164039612,1.0,1.0,0.3108358085155487,1.0,-3.1301615238189697,2.309570789337158,0.8205907344818115,1.6015944480895996,0.0,0.0,0.0,99.17758178710938,132.0,11.195427894592283,-0.0,2277.403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9390066266059875,0.3119044303894043,0.2805459201335907,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9990000128746032,0.4108677804470062,0.4690724611282348,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.937897562980652,0.3109861016273498,0.217532068490982,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9663073420524596,0.3378936350345611,0.3197797834873199,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9457802772521972,0.3177012503147125,1.4281697273254397,291.3137512207031,291.141845703125,289.1565856933594,287.268798828125,291.32061767578125,297.4064025878906,291.3142395019531,1.0,0.5559092164039612,1.0,1.0,0.3108358085155487,1.0,-3.1301615238189697,2.309570789337158,0.8205907344818115,1.6015944480895996,0.0,0.0,0.0,99.17758178710938,132.0,11.195427894592283,-0.0,2277.403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9145333766937256,0.3142385184764862,0.2828518748283386,297.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.9990000128746032,0.4145955443382263,0.506279706954956,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9136916399002076,0.3135261237621307,0.2194617241621017,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9432029724121094,0.3407019078731537,0.3226420283317566,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9202885627746582,0.3192549347877502,1.436198592185974,291.32342529296875,291.0515441894531,289.2294006347656,287.2848815917969,291.3316650390625,297.4017028808594,291.32403564453125,1.0,0.568193256855011,1.0,1.0,0.3046712577342987,1.0,-3.1826817989349365,2.364415168762207,0.8182666301727295,1.6444171667099,0.0,0.0,0.0,107.11032104492188,150.0,13.252279281616213,-0.0,2419.24462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9145333766937256,0.3142385184764862,0.2828518748283386,297.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.9990000128746032,0.4145955443382263,0.506279706954956,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9136916399002076,0.3135261237621307,0.2194617241621017,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9432029724121094,0.3407019078731537,0.3226420283317566,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9202885627746582,0.3192549347877502,1.436198592185974,291.32342529296875,291.0515441894531,289.2294006347656,287.2848815917969,291.3316650390625,297.4017028808594,291.32403564453125,1.0,0.568193256855011,1.0,1.0,0.3046712577342987,1.0,-3.1826817989349365,2.364415168762207,0.8182666301727295,1.6444171667099,0.0,0.0,0.0,107.11032104492188,150.0,13.252279281616213,-0.0,2419.24462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.8900730013847351,0.3153359591960907,0.284132182598114,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291015625,0.9816063642501832,0.4158747494220733,0.5117156505584717,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.8894426822662354,0.3147406280040741,0.2205356061458587,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.9157541394233704,0.342052012681961,0.3242221772670746,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.8946866989135742,0.31995689868927,1.4408385753631592,291.3291320800781,291.0058898925781,289.2662353515625,287.29217529296875,291.3356628417969,297.3958740234375,291.3295593261719,1.0,0.5747580528259277,1.0,1.0,0.3015889823436737,1.0,-3.197593688964844,2.384127855300904,0.8134657144546509,1.6613777875900269,0.0,0.0,0.0,114.94011688232422,150.0,13.483797073364258,-0.0,2491.10498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8687083125114441,0.3163877129554748,0.2853848934173584,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3261108398437,0.9591323733329772,0.4174132049083709,0.5138474702835083,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8682217597961426,0.315921276807785,0.2215949594974517,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.326171875,0.8928791284561157,0.3433699309825897,0.3257839381694793,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3262023925781,0.8727392554283142,0.3206150531768799,1.445329189300537,291.3260498046875,290.9598999023437,289.3033142089844,287.29901123046875,291.3219299316406,297.3913269042969,291.32537841796875,1.0,0.5813648104667664,1.0,1.0,0.2960017919540405,1.0,-3.2101495265960693,2.409703016281128,0.8004466891288757,1.6839537620544434,0.0,0.0,0.0,123.3010482788086,168.0,0.0348787754774093,-0.0,2561.1630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8351583480834961,0.3182787001132965,0.2877547442913055,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043518066406,0.9163308143615724,0.4208608567714691,0.5187681317329407,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8349635004997253,0.3181228339672088,0.2236420661211013,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.8572393655776978,0.3458538353443146,0.3288174867630005,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8381279110908508,0.3217618465423584,1.4537811279296875,291.3042907714844,290.8670349121094,289.3782043457031,287.3113708496094,291.29302978515625,297.38385009765625,291.303466796875,1.0,0.5946429967880249,1.0,1.0,0.2848273813724518,1.0,-3.2338242530822754,2.461066246032715,0.7727580070495605,1.7299271821975708,0.0,0.0,0.0,140.83876037597656,171.0,-21.473297119140625,-0.0,2705.298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8351583480834961,0.3182787001132965,0.2877547442913055,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043518066406,0.9163308143615724,0.4208608567714691,0.5187681317329407,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8349635004997253,0.3181228339672088,0.2236420661211013,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.8572393655776978,0.3458538353443146,0.3288174867630005,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8381279110908508,0.3217618465423584,1.4537811279296875,291.3042907714844,290.8670349121094,289.3782043457031,287.3113708496094,291.29302978515625,297.38385009765625,291.303466796875,1.0,0.5946429967880249,1.0,1.0,0.2848273813724518,1.0,-3.2338242530822754,2.461066246032715,0.7727580070495605,1.7299271821975708,0.0,0.0,0.0,140.83876037597656,171.0,-21.473297119140625,-0.0,2705.298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8190681338310242,0.319945752620697,0.2896868884563446,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2805480957031,0.8969032168388367,0.4244807660579681,0.5236986875534058,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8191533088684082,0.3201473355293274,0.2253865748643875,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.8405542373657227,0.3481630980968475,0.3314461410045624,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8213984966278076,0.3227154612541199,1.460224986076355,291.2804870605469,290.77313232421875,289.45391845703125,287.3221740722656,291.26666259765625,297.3771057128906,291.2796630859375,1.0,0.6034936904907227,1.0,1.0,0.273652970790863,1.0,-3.253721237182617,2.5100138187408447,0.7437074780464172,1.7743802070617676,0.0,0.0,0.0,152.4047393798828,159.0,-29.72999382019043,-0.0,2810.44140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8190681338310242,0.319945752620697,0.2896868884563446,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2805480957031,0.8969032168388367,0.4244807660579681,0.5236986875534058,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8191533088684082,0.3201473355293274,0.2253865748643875,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.8405542373657227,0.3481630980968475,0.3314461410045624,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8213984966278076,0.3227154612541199,1.460224986076355,291.2804870605469,290.77313232421875,289.45391845703125,287.3221740722656,291.26666259765625,297.3771057128906,291.2796630859375,1.0,0.6034936904907227,1.0,1.0,0.273652970790863,1.0,-3.253721237182617,2.5100138187408447,0.7437074780464172,1.7743802070617676,0.0,0.0,0.0,152.4047393798828,159.0,-29.72999382019043,-0.0,2810.44140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212219238281,0.8192462921142578,0.3213747441768646,0.2910589575767517,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207336425781,0.8982577919960022,0.42804154753685,0.5281292200088501,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212219238281,0.8196379542350769,0.3219811618328094,0.2267240285873413,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210693359375,0.8411410450935364,0.3502808511257171,0.3335224092006683,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8210229277610779,0.3234652280807495,1.4639829397201538,291.2205810546875,290.6783447265625,289.5303649902344,287.3316345214844,291.1817321777344,297.3699645996094,291.21783447265625,1.0,0.6057193279266357,1.0,1.0,0.2539489269256592,1.0,-3.268102169036865,2.5808045864105225,0.6872975826263428,1.8418474197387693,0.0,0.0,0.0,153.73794555664062,147.0,-74.06476593017578,-0.0,2848.247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212219238281,0.8192462921142578,0.3213747441768646,0.2910589575767517,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207336425781,0.8982577919960022,0.42804154753685,0.5281292200088501,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212219238281,0.8196379542350769,0.3219811618328094,0.2267240285873413,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210693359375,0.8411410450935364,0.3502808511257171,0.3335224092006683,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8210229277610779,0.3234652280807495,1.4639829397201538,291.2205810546875,290.6783447265625,289.5303649902344,287.3316345214844,291.1817321777344,297.3699645996094,291.21783447265625,1.0,0.6057193279266357,1.0,1.0,0.2539489269256592,1.0,-3.268102169036865,2.5808045864105225,0.6872975826263428,1.8418474197387693,0.0,0.0,0.0,153.73794555664062,147.0,-74.06476593017578,-0.0,2848.247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8275983333587646,0.3224415481090545,0.2919067740440368,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.9100022912025452,0.431332379579544,0.5319795608520508,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8283469676971436,0.3235184550285339,0.2277005463838577,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.8504170775413513,0.3521026372909546,0.3351117074489593,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8288747072219849,0.323908120393753,1.4653880596160889,291.1445007324219,290.5827941894531,289.607421875,287.3399658203125,291.0986633300781,297.36083984375,291.1416320800781,1.0,0.6043912172317505,1.0,1.0,0.2342448830604553,1.0,-3.2774646282196045,2.648149251937866,0.6293153762817383,1.906959652900696,0.0,0.0,0.0,149.3863067626953,135.0,-96.5569076538086,-0.0,2843.9765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8275983333587646,0.3224415481090545,0.2919067740440368,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.9100022912025452,0.431332379579544,0.5319795608520508,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8283469676971436,0.3235184550285339,0.2277005463838577,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.8504170775413513,0.3521026372909546,0.3351117074489593,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8288747072219849,0.323908120393753,1.4653880596160889,291.1445007324219,290.5827941894531,289.607421875,287.3399658203125,291.0986633300781,297.36083984375,291.1416320800781,1.0,0.6043912172317505,1.0,1.0,0.2342448830604553,1.0,-3.2774646282196045,2.648149251937866,0.6293153762817383,1.906959652900696,0.0,0.0,0.0,149.3863067626953,135.0,-96.5569076538086,-0.0,2843.9765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.8339052796363831,0.3228753209114074,0.2921865582466125,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.919273316860199,0.4328937828540802,0.5337325930595398,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.834857702255249,0.3242025375366211,0.2280890047550201,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10675048828125,0.8574719429016113,0.3529267013072967,0.335769772529602,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.834952712059021,0.3240359723567962,1.4654150009155271,291.10626220703125,290.5348205566406,289.6461181640625,287.34381103515625,291.05938720703125,297.3558654785156,291.1034240722656,1.0,0.6028598546981812,1.0,1.0,0.2243928611278534,1.0,-3.280716180801392,2.680338144302368,0.6003780961036682,1.9383437633514404,0.0,0.0,0.0,145.9454803466797,135.0,-100.94552612304688,-0.0,2831.742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.8415809869766235,0.3232537806034088,0.292394757270813,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648498535156,0.9306381940841676,0.4344051480293274,0.5353959798812866,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.8427611589431763,0.3248393833637237,0.2284274995326995,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06524658203125,0.8660879135131836,0.3537016808986664,0.3363584280014038,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.8424038290977478,0.3241101801395416,1.465091586112976,291.0646667480469,290.4866943359375,289.6849060058594,287.3474426269531,291.01202392578125,297.3507385253906,291.0613098144531,1.0,0.6009202003479004,1.0,1.0,0.2129640579223632,1.0,-3.283233404159546,2.715959072113037,0.567274272441864,1.9733033180236816,0.0,0.0,0.0,141.923583984375,123.0,-109.4705581665039,-0.0,2814.72021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8613199591636658,0.3238176703453064,0.2926023006439209,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.97662353515625,0.957825481891632,0.4372484982013702,0.5384548306465149,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8630483150482178,0.3259501159191131,0.2289623469114303,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.888056218624115,0.3550847768783569,0.3373393714427948,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8616801500320435,0.3240804374217987,1.4634593725204468,290.9764404296875,290.3901672363281,289.76275634765625,287.354248046875,290.92242431640625,297.3397216796875,290.9732666015625,1.0,0.5961207151412964,1.0,1.0,0.1901064366102218,1.0,-3.286177158355713,2.784247875213623,0.5019293427467346,2.0407397747039795,0.0,0.0,0.0,132.71337890625,111.0,-118.02210998535156,-0.0,2769.693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8613199591636658,0.3238176703453064,0.2926023006439209,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.97662353515625,0.957825481891632,0.4372484982013702,0.5384548306465149,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8630483150482178,0.3259501159191131,0.2289623469114303,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.888056218624115,0.3550847768783569,0.3373393714427948,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8616801500320435,0.3240804374217987,1.4634593725204468,290.9764404296875,290.3901672363281,289.76275634765625,287.354248046875,290.92242431640625,297.3397216796875,290.9732666015625,1.0,0.5961207151412964,1.0,1.0,0.1901064366102218,1.0,-3.286177158355713,2.784247875213623,0.5019293427467346,2.0407397747039795,0.0,0.0,0.0,132.71337890625,111.0,-118.02210998535156,-0.0,2769.693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8883287906646729,0.3242047727108001,0.2925966382026672,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.894775390625,0.987479567527771,0.4399329125881195,0.541244387626648,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8906999826431274,0.3269087076187134,0.2293515652418136,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8951110839844,0.91817307472229,0.356307715177536,0.3381164968013763,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8881640434265137,0.323874682188034,1.4607897996902466,290.8946228027344,290.2933959960937,289.8408203125,287.36065673828125,290.8436279296875,297.32861328125,290.8917236328125,1.0,0.5904684662818909,1.0,1.0,0.1672488152980804,1.0,-3.286947250366211,2.8475403785705566,0.4394069314002991,2.103660345077514,0.0,0.0,0.0,122.51189422607422,99.0,-113.9935073852539,-0.0,2714.516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8883287906646729,0.3242047727108001,0.2925966382026672,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.894775390625,0.987479567527771,0.4399329125881195,0.541244387626648,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8906999826431274,0.3269087076187134,0.2293515652418136,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8951110839844,0.91817307472229,0.356307715177536,0.3381164968013763,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8881640434265137,0.323874682188034,1.4607897996902466,290.8946228027344,290.2933959960937,289.8408203125,287.36065673828125,290.8436279296875,297.32861328125,290.8917236328125,1.0,0.5904684662818909,1.0,1.0,0.1672488152980804,1.0,-3.286947250366211,2.8475403785705566,0.4394069314002991,2.103660345077514,0.0,0.0,0.0,122.51189422607422,99.0,-113.9935073852539,-0.0,2714.516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.9137358665466307,0.3243328928947449,0.2925259172916412,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7732849121094,0.9990000128746032,0.4428696632385254,0.5248498916625977,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743835449219,0.9170719385147096,0.3276444673538208,0.2297074943780899,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.77398681640625,0.947839856147766,0.3573040068149566,0.3388423919677734,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.912932276725769,0.3234357237815857,1.4578242301940918,290.7728271484375,290.1965026855469,289.9189453125,287.366943359375,290.6731872558594,297.3179016113281,290.7654113769531,1.0,0.5832662582397461,1.0,1.0,0.1433682143688202,1.0,-3.2694687843322754,2.9384326934814453,0.3310360908508301,2.19853138923645,0.0,0.0,0.0,114.24909973144533,87.0,-175.2506103515625,-0.0,2633.241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.9137358665466307,0.3243328928947449,0.2925259172916412,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7732849121094,0.9990000128746032,0.4428696632385254,0.5248498916625977,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743835449219,0.9170719385147096,0.3276444673538208,0.2297074943780899,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.77398681640625,0.947839856147766,0.3573040068149566,0.3388423919677734,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.912932276725769,0.3234357237815857,1.4578242301940918,290.7728271484375,290.1965026855469,289.9189453125,287.366943359375,290.6731872558594,297.3179016113281,290.7654113769531,1.0,0.5832662582397461,1.0,1.0,0.1433682143688202,1.0,-3.2694687843322754,2.9384326934814453,0.3310360908508301,2.19853138923645,0.0,0.0,0.0,114.24909973144533,87.0,-175.2506103515625,-0.0,2633.241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387878417969,0.9381040334701538,0.3235289454460144,0.291843056678772,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.53759765625,0.9990000128746032,0.4473463296890259,0.4891848862171173,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387268066406,0.9423346519470216,0.3276071548461914,0.2296767681837082,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5381774902344,0.9715689420700072,0.3575488626956939,0.3390606939792633,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.538818359375,0.9368067979812622,0.3222906291484833,1.4525868892669678,290.53668212890625,290.09967041015625,289.9970397949219,287.3733215332031,290.389892578125,297.3100280761719,290.52685546875,1.0,0.5735074281692505,1.0,1.0,0.1194876208901405,1.0,-3.2296066284179688,3.058311462402344,0.1712952107191085,2.326871395111084,0.0,0.0,0.0,106.94073486328124,90.0,-290.12799072265625,-0.0,2514.016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387878417969,0.9381040334701538,0.3235289454460144,0.291843056678772,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.53759765625,0.9990000128746032,0.4473463296890259,0.4891848862171173,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387268066406,0.9423346519470216,0.3276071548461914,0.2296767681837082,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5381774902344,0.9715689420700072,0.3575488626956939,0.3390606939792633,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.538818359375,0.9368067979812622,0.3222906291484833,1.4525868892669678,290.53668212890625,290.09967041015625,289.9970397949219,287.3733215332031,290.389892578125,297.3100280761719,290.52685546875,1.0,0.5735074281692505,1.0,1.0,0.1194876208901405,1.0,-3.2296066284179688,3.058311462402344,0.1712952107191085,2.326871395111084,0.0,0.0,0.0,106.94073486328124,90.0,-290.12799072265625,-0.0,2514.016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.41845703125,0.9459438920021056,0.3227697610855102,0.2911923825740814,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4175109863281,0.9990000128746032,0.4498899579048157,0.4775220155715942,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4183654785156,0.9505507946014404,0.3272863924503326,0.2294650226831436,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179077148437,0.9787569642066956,0.3573730289936065,0.3389104604721069,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.41845703125,0.9445403814315796,0.3214396238327026,1.448833465576172,290.4165954589844,290.05133056640625,290.0360107421875,287.37664794921875,290.27496337890625,297.3065185546875,290.4081420898437,1.0,0.5701166391372681,1.0,1.0,0.1075473204255104,1.0,-3.21307110786438,3.1090211868286133,0.104049913585186,2.380798578262329,0.0,0.0,0.0,104.49250030517578,90.0,-304.8564758300781,-0.0,2468.602294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.333740234375,0.9504812955856324,0.3219180703163147,0.2904230952262878,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3332214355469,0.9990000128746032,0.4523273408412933,0.4701645970344543,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.33367919921875,0.9554860591888428,0.3268761038780212,0.2291742861270904,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3334045410156,0.9830265045166016,0.3571017682552337,0.3386513590812683,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.333740234375,0.948997974395752,0.3204948902130127,1.4445964097976685,290.3326721191406,290.0030822753906,290.074951171875,287.3800964355469,290.2266845703125,297.3026123046875,290.3279113769531,1.0,0.5673802495002747,1.0,1.0,0.098946675658226,1.0,-3.199580907821656,3.1329705715179443,0.0666103363037109,2.4075682163238525,0.0,0.0,0.0,102.8427734375,110.0,-261.1011657714844,-0.0,2433.634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2557373046875,0.9382301568984984,0.3206004500389099,0.2892119884490967,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.25555419921875,0.9990000128746032,0.4560787379741668,0.4846051335334778,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2557373046875,0.9443093538284302,0.3263272941112518,0.2287881076335907,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2556457519531,0.9738398790359496,0.3567886650562286,0.3383610248565674,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2557373046875,0.9363873600959778,0.3188483119010925,1.4373184442520142,290.2554016113281,289.9100036621094,290.1499938964844,287.38726806640625,290.2046203613281,297.2946472167969,290.25396728515625,1.0,0.5697382092475891,1.0,1.0,0.0823127701878547,1.0,-3.201870441436768,3.1773102283477783,0.0245601944625377,2.450646162033081,0.0,0.0,0.0,105.12761688232422,110.0,-145.84164428710938,-0.0,2450.919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
