time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965080,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2544860839844,0.9374880194664,0.3205658793449402,0.289181649684906,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2543029785156,0.9990000128746032,0.4561668634414673,0.4855521023273468,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.25445556640625,0.9436036944389344,0.3263168036937713,0.2287819683551788,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.25439453125,0.9732387065887452,0.3567855358123779,0.3383599817752838,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2544860839844,0.9356287121772766,0.3187986612319946,1.4371081590652466,290.254150390625,289.9068298339844,290.1525573730469,287.38751220703125,290.2051086425781,297.2942810058594,290.2528076171875,1.0,0.5699320435523987,1.0,1.0,0.0817453861236572,1.0,-3.2024474143981934,3.178792715072632,0.0236547235399484,2.4519834518432617,0.0,0.0,0.0,105.29773712158205,130.0,-142.03533935546875,-0.0,2452.97900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2481689453125,0.9098668098449708,0.3198586106300354,0.2886220514774322,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.248291015625,0.9990000128746032,0.4575803279876709,0.5237554907798767,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2481689453125,0.9164668917655944,0.3262812197208404,0.2288338840007782,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2481994628906,0.948358714580536,0.3569600284099579,0.3386341035366058,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2481384277344,0.9076208472251892,0.3175234496593475,1.432025671005249,290.2483215332031,289.8111267089844,290.229736328125,287.3959045410156,290.2436218261719,297.2795104980469,290.249267578125,1.0,0.578566312789917,1.0,1.0,0.0645440965890884,1.0,-3.2313671112060547,3.224567174911499,0.0067997747100889,2.490884304046631,0.0,0.0,0.0,112.63623809814452,150.0,-39.88483047485352,-0.0,2550.2822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2481689453125,0.9098668098449708,0.3198586106300354,0.2886220514774322,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.248291015625,0.9990000128746032,0.4575803279876709,0.5237554907798767,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2481689453125,0.9164668917655944,0.3262812197208404,0.2288338840007782,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2481994628906,0.948358714580536,0.3569600284099579,0.3386341035366058,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2481384277344,0.9076208472251892,0.3175234496593475,1.432025671005249,290.2483215332031,289.8111267089844,290.229736328125,287.3959045410156,290.2436218261719,297.2795104980469,290.249267578125,1.0,0.578566312789917,1.0,1.0,0.0645440965890884,1.0,-3.2313671112060547,3.224567174911499,0.0067997747100889,2.490884304046631,0.0,0.0,0.0,112.63623809814452,150.0,-39.88483047485352,-0.0,2550.2822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2869567871094,0.8744704127311707,0.31974858045578,0.2888274788856506,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2873840332031,0.9892538189888,0.4568105638027191,0.5632221698760986,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2869873046875,0.8807267546653748,0.3267563283443451,0.2294133603572845,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.287109375,0.9082757234573364,0.3576315939426422,0.3396046757698059,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28692626953125,0.8718350529670715,0.3166674673557281,1.4299017190933228,290.2874450683594,289.7160949707031,290.3063659667969,287.4055480957031,290.3091125488281,297.2587585449219,290.28955078125,1.0,0.5909737348556519,1.0,1.0,0.049144797027111,1.0,-3.2675466537475586,3.2656891345977783,0.0018575557041913,2.524671792984009,0.0,0.0,0.0,125.55948638916016,170.0,30.22022819519043,-0.0,2694.986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2869567871094,0.8744704127311707,0.31974858045578,0.2888274788856506,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2873840332031,0.9892538189888,0.4568105638027191,0.5632221698760986,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2869873046875,0.8807267546653748,0.3267563283443451,0.2294133603572845,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.287109375,0.9082757234573364,0.3576315939426422,0.3396046757698059,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28692626953125,0.8718350529670715,0.3166674673557281,1.4299017190933228,290.2874450683594,289.7160949707031,290.3063659667969,287.4055480957031,290.3091125488281,297.2587585449219,290.28955078125,1.0,0.5909737348556519,1.0,1.0,0.049144797027111,1.0,-3.2675466537475586,3.2656891345977783,0.0018575557041913,2.524671792984009,0.0,0.0,0.0,125.55948638916016,170.0,30.22022819519043,-0.0,2694.986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.34588623046875,0.8329938054084778,0.3199874460697174,0.2896898090839386,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.34637451171875,0.9410626888275146,0.4573514461517334,0.5641273856163025,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459167480469,0.8389063477516174,0.3275387585163116,0.2304669320583343,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3460388183594,0.863476574420929,0.3586122095584869,0.3412159383296966,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3458557128906,0.8300275206565857,0.3160779178142547,1.4305611848831177,290.346435546875,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.24664306640625,290.3489074707031,1.0,0.6029879450798035,1.0,1.0,0.033745490014553,1.0,-3.273338079452514,3.2729151248931885,0.0004228437901474,2.530200242996216,0.0,0.0,0.0,145.34457397460938,173.0,68.31494903564453,-0.0,2817.498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.34588623046875,0.8329938054084778,0.3199874460697174,0.2896898090839386,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.34637451171875,0.9410626888275146,0.4573514461517334,0.5641273856163025,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459167480469,0.8389063477516174,0.3275387585163116,0.2304669320583343,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3460388183594,0.863476574420929,0.3586122095584869,0.3412159383296966,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3458557128906,0.8300275206565857,0.3160779178142547,1.4305611848831177,290.346435546875,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.24664306640625,290.3489074707031,1.0,0.6029879450798035,1.0,1.0,0.033745490014553,1.0,-3.273338079452514,3.2729151248931885,0.0004228437901474,2.530200242996216,0.0,0.0,0.0,145.34457397460938,173.0,68.31494903564453,-0.0,2817.498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.37908935546875,0.8223521709442139,0.3202466666698456,0.2901301085948944,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3796081542969,0.9263886213302612,0.4583145081996918,0.565406322479248,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3791198730469,0.8283537030220032,0.3280646800994873,0.2309955507516861,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3792724609375,0.8520892858505249,0.3592388033866882,0.3420256078243255,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3790588378906,0.8190785050392151,0.3159249126911163,1.4309097528457642,290.3796691894531,289.5752258300781,290.41998291015625,287.4230041503906,290.41912841796875,297.2452697753906,290.3822631835937,1.0,0.6070027351379395,1.0,1.0,0.0260458402335643,1.0,-3.2770800590515137,3.276890277862549,0.0001896591420518,2.533344030380249,0.0,0.0,0.0,152.1576385498047,173.0,79.61306762695312,-0.0,2863.44287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.41363525390625,0.8150514960289001,0.3205888569355011,0.2905845642089844,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4141845703125,0.9167319536209106,0.4595501720905304,0.567003607749939,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4136962890625,0.8212838768959045,0.3286728858947754,0.2315339744091034,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4138488769531,0.8446115851402283,0.3599478006362915,0.342848926782608,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4136047363281,0.8113812208175659,0.3158625066280365,1.431355118751526,290.41424560546875,289.5287475585937,290.4574584960937,287.4297790527344,290.4563903808594,297.2457580566406,290.4169311523437,1.0,0.6103588342666626,1.0,1.0,0.0208366718143224,1.0,-3.281275749206543,3.281169891357422,0.0001059093847288,2.5366649627685547,0.0,0.0,0.0,157.32269287109375,161.0,87.42823791503906,-0.0,2901.22607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849548339844,0.8149170875549316,0.3214941620826721,0.2913459539413452,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.48553466796875,0.9177880883216858,0.4625599980354309,0.5704925060272217,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4850158691406,0.821544885635376,0.3301126956939697,0.2324968427419662,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.48516845703125,0.8449364900588989,0.3615880906581878,0.3443406820297241,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.48492431640625,0.810600757598877,0.3159856796264648,1.4316258430480957,290.485595703125,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2503662109375,290.4883117675781,1.0,0.6113789677619934,1.0,1.0,0.0104183359071612,1.0,-3.2886979579925537,3.288665533065796,3.227110209991224e-05,2.542510986328125,0.0,0.0,0.0,158.188720703125,149.0,96.05758666992188,-0.0,2921.8662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849548339844,0.8149170875549316,0.3214941620826721,0.2913459539413452,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.48553466796875,0.9177880883216858,0.4625599980354309,0.5704925060272217,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4850158691406,0.821544885635376,0.3301126956939697,0.2324968427419662,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.48516845703125,0.8449364900588989,0.3615880906581878,0.3443406820297241,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.48492431640625,0.810600757598877,0.3159856796264648,1.4316258430480957,290.485595703125,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2503662109375,290.4883117675781,1.0,0.6113789677619934,1.0,1.0,0.0104183359071612,1.0,-3.2886979579925537,3.288665533065796,3.227110209991224e-05,2.542510986328125,0.0,0.0,0.0,158.188720703125,149.0,96.05758666992188,-0.0,2921.8662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.55718994140625,0.8243916034698486,0.3226659297943115,0.2921207249164581,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5577697753906,0.9324553608894348,0.4660474359989166,0.5743233561515808,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5572509765625,0.8313945531845093,0.3318283855915069,0.2334751337766647,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5574035644531,0.8554831743240356,0.3634993135929107,0.3458496034145355,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5571594238281,0.819583535194397,0.3164107501506805,1.4321233034133911,290.5578308105469,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.2579345703125,290.560546875,1.0,0.6093379259109497,1.0,1.0,0.0,1.0,-3.296761274337769,3.296751976013184,9.120045433519408e-06,2.5487663745880127,0.0,0.0,0.0,152.83868408203125,137.0,99.31378173828124,-0.0,2908.989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.55718994140625,0.8243916034698486,0.3226659297943115,0.2921207249164581,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5577697753906,0.9324553608894348,0.4660474359989166,0.5743233561515808,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5572509765625,0.8313945531845093,0.3318283855915069,0.2334751337766647,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5574035644531,0.8554831743240356,0.3634993135929107,0.3458496034145355,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5571594238281,0.819583535194397,0.3164107501506805,1.4321233034133911,290.5578308105469,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.2579345703125,290.560546875,1.0,0.6093379259109497,1.0,1.0,0.0,1.0,-3.296761274337769,3.296751976013184,9.120045433519408e-06,2.5487663745880127,0.0,0.0,0.0,152.83868408203125,137.0,99.31378173828124,-0.0,2908.989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.62921142578125,0.8405232429504395,0.3240582346916199,0.2929781675338745,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6297912597656,0.9559739232063292,0.4698515236377716,0.5784096717834473,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292724609375,0.8482541441917419,0.3337813317775726,0.2345281094312667,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6294250488281,0.8738152384757996,0.3656356036663055,0.347449779510498,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6291809082031,0.8350216150283813,0.3170853853225708,1.4331722259521484,290.6298522949219,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2671813964844,290.6325378417969,1.0,0.6057225465774536,1.0,1.0,0.0,1.0,-3.306022882461548,3.306014060974121,8.793767847237177e-06,2.5559213161468506,0.0,0.0,0.0,144.2296600341797,125.0,99.96076965332033,-0.0,2880.203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.62921142578125,0.8405232429504395,0.3240582346916199,0.2929781675338745,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6297912597656,0.9559739232063292,0.4698515236377716,0.5784096717834473,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292724609375,0.8482541441917419,0.3337813317775726,0.2345281094312667,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6294250488281,0.8738152384757996,0.3656356036663055,0.347449779510498,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6291809082031,0.8350216150283813,0.3170853853225708,1.4331722259521484,290.6298522949219,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2671813964844,290.6325378417969,1.0,0.6057225465774536,1.0,1.0,0.0,1.0,-3.306022882461548,3.306014060974121,8.793767847237177e-06,2.5559213161468506,0.0,0.0,0.0,144.2296600341797,125.0,99.96076965332033,-0.0,2880.203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.700439453125,0.8640019297599792,0.325631320476532,0.293938010931015,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.70098876953125,0.9839304685592652,0.4738921821117401,0.5827115178108215,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7004699707031,0.8728398680686951,0.3359381556510925,0.2356756031513214,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7006225585937,0.9001144766807556,0.3679599463939667,0.3491633832454681,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70037841796875,0.8574613928794861,0.3179665803909302,1.434849739074707,290.7010498046875,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.2773132324219,290.7037048339844,1.0,0.6013486385345459,1.0,1.0,0.0,1.0,-3.31661319732666,3.3166041374206543,8.85017743712524e-06,2.564101457595825,0.0,0.0,0.0,133.8634490966797,113.0,99.27943420410156,-0.0,2844.115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.700439453125,0.8640019297599792,0.325631320476532,0.293938010931015,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.70098876953125,0.9839304685592652,0.4738921821117401,0.5827115178108215,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7004699707031,0.8728398680686951,0.3359381556510925,0.2356756031513214,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7006225585937,0.9001144766807556,0.3679599463939667,0.3491633832454681,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70037841796875,0.8574613928794861,0.3179665803909302,1.434849739074707,290.7010498046875,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.2773132324219,290.7037048339844,1.0,0.6013486385345459,1.0,1.0,0.0,1.0,-3.31661319732666,3.3166041374206543,8.85017743712524e-06,2.564101457595825,0.0,0.0,0.0,133.8634490966797,113.0,99.27943420410156,-0.0,2844.115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7356262207031,0.8792053461074829,0.3264745771884918,0.2944567203521728,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7361755371094,0.9979605674743652,0.4759867191314697,0.584934413433075,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7356872558594,0.8886303305625916,0.337083488702774,0.2362863719463348,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7358093261719,0.9175216555595398,0.3691829144954681,0.3500645160675049,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355651855469,0.8720787763595581,0.318473219871521,1.435925006866455,290.7362365722656,289.1261901855469,290.7821044921875,287.5201721191406,290.7809753417969,297.2825622558594,290.7388610839844,1.0,0.5990196466445923,1.0,1.0,0.0,1.0,-3.322317600250244,3.3223087787628174,8.880667337507475e-06,2.568519353866577,0.0,0.0,0.0,128.3093719482422,113.0,98.65687561035156,-0.0,2824.816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.77117919921875,0.889226496219635,0.3273100256919861,0.2950854301452636,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7716979980469,0.9990000128746032,0.4783863127231598,0.5719726085662842,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7712097167969,0.8990688323974609,0.3382275700569153,0.2369873523712158,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7713623046875,0.9296981692314148,0.3704006671905517,0.3510841727256775,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7711181640625,0.8816487789154053,0.318977415561676,1.4375743865966797,290.7717590332031,289.0835266113281,290.8164978027344,287.53424072265625,290.8153686523437,297.2881774902344,290.7742614746094,1.0,0.5958949327468872,1.0,1.0,0.0,1.0,-3.315261125564575,3.3152523040771484,8.844116564432625e-06,2.563502788543701,0.0,0.0,0.0,124.7060546875,101.0,98.22544860839844,-0.0,2789.39794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80975341796875,0.9009321928024292,0.328267365694046,0.295797199010849,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8102111816406,0.9990000128746032,0.4819706678390503,0.5519289970397949,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.809814453125,0.9116141200065612,0.3395383656024933,0.2377838194370269,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099670410156,0.9437460899353028,0.3717891573905945,0.352237194776535,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8096923828125,0.8928881883621216,0.3195749819278717,1.4394981861114502,290.8103332519531,289.0363464355469,290.85455322265625,287.5511474609375,290.8534240722656,297.2980041503906,290.8127746582031,1.0,0.5917027592658997,1.0,1.0,0.0,1.0,-3.3022382259368896,3.302229404449463,8.774858542892616e-06,2.553467273712158,0.0,0.0,0.0,120.57042694091795,101.0,97.0008544921875,-0.0,2738.77392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8396911621094,0.9120702743530272,0.3290439248085022,0.296367883682251,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8401184082031,0.9990000128746032,0.4853740930557251,0.5343267321586609,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8397521972656,0.9239588379859924,0.3405985534191131,0.23842254281044,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.83990478515625,0.9560000896453856,0.3729065060615539,0.3531571328639984,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.83966064453125,0.9032366275787354,0.3200814723968506,1.4411137104034424,290.8402709960937,288.99969482421875,290.88409423828125,287.5653076171875,290.88299560546875,297.3080444335937,290.8426818847656,1.0,0.5880240797996521,1.0,1.0,0.0,1.0,-3.290461540222168,3.290452718734741,8.712416274647694e-06,2.544373750686645,0.0,0.0,0.0,117.02945709228516,104.0,96.01148223876952,-0.0,2694.439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.906005859375,0.9313877820968628,0.3309284746646881,0.2978590130805969,297.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.9990000128746032,0.4941536486148834,0.5086243152618408,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9060363769531,0.9441809058189392,0.3431538939476013,0.2400413155555725,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9061889648437,0.9741246104240416,0.3755791783332824,0.3554618954658508,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.90594482421875,0.9210942387580872,0.3214089274406433,1.4459840059280396,290.9065246582031,288.9179992675781,290.95001220703125,287.6005249023437,290.94891357421875,297.3350830078125,290.9089660644531,1.0,0.5841190218925476,1.0,1.0,0.0,1.0,-3.2790274620056152,3.2790186405181885,8.651023563288618e-06,2.535160779953003,0.0,0.0,0.0,112.26731872558594,107.0,93.52019500732422,-0.0,2644.29443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.906005859375,0.9313877820968628,0.3309284746646881,0.2978590130805969,297.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.9990000128746032,0.4941536486148834,0.5086243152618408,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9060363769531,0.9441809058189392,0.3431538939476013,0.2400413155555725,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9061889648437,0.9741246104240416,0.3755791783332824,0.3554618954658508,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.90594482421875,0.9210942387580872,0.3214089274406433,1.4459840059280396,290.9065246582031,288.9179992675781,290.95001220703125,287.6005249023437,290.94891357421875,297.3350830078125,290.9089660644531,1.0,0.5841190218925476,1.0,1.0,0.0,1.0,-3.2790274620056152,3.2790186405181885,8.651023563288618e-06,2.535160779953003,0.0,0.0,0.0,112.26731872558594,107.0,93.52019500732422,-0.0,2644.29443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.97119140625,0.9368362426757812,0.3307205140590668,0.2980313897132873,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97149658203125,0.9990000128746032,0.5005081295967102,0.5013153553009033,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97125244140625,0.9501579999923706,0.3435726165771484,0.2406280785799026,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714050292969,0.9792033433914183,0.3760684728622436,0.3563374876976013,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9711608886719,0.9258041977882384,0.3205000162124634,1.444024682044983,290.9717102050781,288.8382263183594,291.0143127441406,287.6392517089844,291.01324462890625,297.3389892578125,290.97412109375,1.0,0.5823777318000793,1.0,1.0,0.0,1.0,-3.2718746662139893,3.2718660831451416,8.61321768752532e-06,2.5295896530151367,0.0,0.0,0.0,110.78572845458984,125.0,91.43241119384766,-0.0,2621.446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.97119140625,0.9368362426757812,0.3307205140590668,0.2980313897132873,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97149658203125,0.9990000128746032,0.5005081295967102,0.5013153553009033,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97125244140625,0.9501579999923706,0.3435726165771484,0.2406280785799026,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714050292969,0.9792033433914183,0.3760684728622436,0.3563374876976013,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9711608886719,0.9258041977882384,0.3205000162124634,1.444024682044983,290.9717102050781,288.8382263183594,291.0143127441406,287.6392517089844,291.01324462890625,297.3389892578125,290.97412109375,1.0,0.5823777318000793,1.0,1.0,0.0,1.0,-3.2718746662139893,3.2718660831451416,8.61321768752532e-06,2.5295896530151367,0.0,0.0,0.0,110.78572845458984,125.0,91.43241119384766,-0.0,2621.446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.9248068928718568,0.3315090239048004,0.2986538708209991,297.5225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03466796875,0.9990000128746032,0.5061376690864563,0.5193494558334351,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343933105469,0.9388729333877563,0.3449085354804992,0.24150051176548,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.9694493412971495,0.3774301707744598,0.3575489521026611,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.9130998253822328,0.3203857541084289,1.443249225616455,291.03485107421875,288.7601928710937,291.0772705078125,287.6802978515625,291.0762023925781,297.344970703125,291.0373229980469,1.0,0.587698757648468,1.0,1.0,0.0,1.0,-3.290837049484253,3.290828227996826,8.712023372936528e-06,2.5437347888946533,0.0,0.0,0.0,114.49578857421876,143.0,89.25798797607422,-0.0,2681.036865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.9248068928718568,0.3315090239048004,0.2986538708209991,297.5225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03466796875,0.9990000128746032,0.5061376690864563,0.5193494558334351,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343933105469,0.9388729333877563,0.3449085354804992,0.24150051176548,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.9694493412971495,0.3774301707744598,0.3575489521026611,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.9130998253822328,0.3203857541084289,1.443249225616455,291.03485107421875,288.7601928710937,291.0772705078125,287.6802978515625,291.0762023925781,297.344970703125,291.0373229980469,1.0,0.587698757648468,1.0,1.0,0.0,1.0,-3.290837049484253,3.290828227996826,8.712023372936528e-06,2.5437347888946533,0.0,0.0,0.0,114.49578857421876,143.0,89.25798797607422,-0.0,2681.036865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0656433105469,0.9148183465003968,0.3321139216423034,0.299237847328186,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660095214844,0.9990000128746032,0.5083151459693909,0.5352180600166321,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657043457031,0.9289461970329284,0.3457861542701721,0.2421430498361587,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658264160156,0.9604446291923524,0.378315806388855,0.3584267497062683,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655822753906,0.9033591747283936,0.3205200135707855,1.4440841674804688,291.0661315917969,288.7218322753906,291.1081848144531,287.7016296386719,291.107177734375,297.3458251953125,291.068603515625,1.0,0.5923187732696533,1.0,1.0,0.0,1.0,-3.30903959274292,3.309030771255493,8.808355232758913e-06,2.5576837062835693,0.0,0.0,0.0,117.93457794189452,143.0,88.37806701660156,-0.0,2738.138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966491699219,0.903800904750824,0.3328035175800323,0.2999384701251983,297.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970458984375,0.9990000128746032,0.5100435614585876,0.5545139312744141,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967102050781,0.9173458218574524,0.3467552363872528,0.2428793460130691,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968322753906,0.949248731136322,0.3792915344238281,0.359429657459259,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.8927260637283325,0.3207355439662933,1.4454755783081057,291.09716796875,288.6839599609375,291.1387634277344,287.7234191894531,291.13775634765625,297.34490966796875,291.099609375,1.0,0.5979714393615723,1.0,1.0,0.0,1.0,-3.3314876556396484,3.3314788341522217,8.928037459554616e-06,2.5749452114105225,0.0,0.0,0.0,122.24658203125,161.0,87.51242065429688,-0.0,2809.779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.8809089064598083,0.3343361020088196,0.3015758097171783,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.9990000128746032,0.5122082829475403,0.600848376750946,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.8935838937759399,0.3488835990428924,0.2445569634437561,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.9226866960525512,0.3814288973808288,0.3617089390754699,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1577453613281,0.8694922924041748,0.3213236927986145,1.4494338035583496,291.1583251953125,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.33795166015625,291.1607360839844,1.0,0.6116710305213928,1.0,1.0,0.0,1.0,-3.3858275413513184,3.3858182430267334,9.22139315662207e-06,2.6168429851531982,0.0,0.0,0.0,133.1357421875,179.0,85.73539733886719,-0.0,2989.595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.8809089064598083,0.3343361020088196,0.3015758097171783,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.9990000128746032,0.5122082829475403,0.600848376750946,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.8935838937759399,0.3488835990428924,0.2445569634437561,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.9226866960525512,0.3814288973808288,0.3617089390754699,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1577453613281,0.8694922924041748,0.3213236927986145,1.4494338035583496,291.1583251953125,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.33795166015625,291.1607360839844,1.0,0.6116710305213928,1.0,1.0,0.0,1.0,-3.3858275413513184,3.3858182430267334,9.22139315662207e-06,2.6168429851531982,0.0,0.0,0.0,133.1357421875,179.0,85.73539733886719,-0.0,2989.595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2186889648437,0.85030198097229,0.3359235525131225,0.3035400509834289,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191772460937,0.9840238094329834,0.5131933093070984,0.6320698261260986,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.21875,0.8624086380004883,0.3511182069778442,0.2465251088142395,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188720703125,0.8883450031280518,0.3836644887924194,0.3643747568130493,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2186279296875,0.8392242193222046,0.321968525648117,1.4550435543060305,291.2191772460937,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.325927734375,291.22137451171875,1.0,0.6264954805374146,1.0,1.0,0.0,1.0,-3.429445266723633,3.429435968399048,9.462220077693928e-06,2.651193857192993,0.0,0.0,0.0,149.61766052246094,197.0,84.34203338623047,-0.0,3183.18505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2186889648437,0.85030198097229,0.3359235525131225,0.3035400509834289,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191772460937,0.9840238094329834,0.5131933093070984,0.6320698261260986,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.21875,0.8624086380004883,0.3511182069778442,0.2465251088142395,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188720703125,0.8883450031280518,0.3836644887924194,0.3643747568130493,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2186279296875,0.8392242193222046,0.321968525648117,1.4550435543060305,291.2191772460937,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.325927734375,291.22137451171875,1.0,0.6264954805374146,1.0,1.0,0.0,1.0,-3.429445266723633,3.429435968399048,9.462220077693928e-06,2.651193857192993,0.0,0.0,0.0,149.61766052246094,197.0,84.34203338623047,-0.0,3183.18505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8209846019744873,0.3374933004379272,0.3056457042694092,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772827148437,0.947827935218811,0.5157837867736816,0.6356040239334106,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.832525372505188,0.3533782362937927,0.2486345022916793,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2769775390625,0.855880081653595,0.3859129250049591,0.3672217130661011,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767333984375,0.8095777630805969,0.3226107358932495,1.461392521858215,291.2772827148437,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3222961425781,291.2793884277344,1.0,0.6397665739059448,1.0,1.0,0.0,1.0,-3.448843002319336,3.448833465576172,9.569428584654815e-06,2.666139602661133,0.0,0.0,0.0,169.67303466796875,200.0,81.71288299560547,-0.0,3345.754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8209846019744873,0.3374933004379272,0.3056457042694092,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772827148437,0.947827935218811,0.5157837867736816,0.6356040239334106,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.832525372505188,0.3533782362937927,0.2486345022916793,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2769775390625,0.855880081653595,0.3859129250049591,0.3672217130661011,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767333984375,0.8095777630805969,0.3226107358932495,1.461392521858215,291.2772827148437,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3222961425781,291.2793884277344,1.0,0.6397665739059448,1.0,1.0,0.0,1.0,-3.448843002319336,3.448833465576172,9.569428584654815e-06,2.666139602661133,0.0,0.0,0.0,169.67303466796875,200.0,81.71288299560547,-0.0,3345.754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.33331298828125,0.807117760181427,0.3391426205635071,0.3075226247310638,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337707519531,0.92933589220047,0.5194776654243469,0.6404240131378174,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.819366991519928,0.355754405260086,0.2505925893783569,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3334655761719,0.8417335152626038,0.3882561922073364,0.3698461055755615,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3332214355469,0.7944467067718506,0.3233671188354492,1.4667476415634155,291.3337707519531,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3250732421875,291.3357849121094,1.0,0.64832603931427,1.0,1.0,0.0,1.0,-3.467515707015991,3.467506170272827,9.673341082816478e-06,2.6805784702301025,0.0,0.0,0.0,181.9039001464844,188.0,79.28448486328125,-0.0,3462.044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
