time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967240,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.33331298828125,0.807117760181427,0.3391426205635071,0.3075226247310638,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337707519531,0.92933589220047,0.5194776654243469,0.6404240131378174,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.819366991519928,0.355754405260086,0.2505925893783569,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3334655761719,0.8417335152626038,0.3882561922073364,0.3698461055755615,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3332214355469,0.7944467067718506,0.3233671188354492,1.4667476415634155,291.3337707519531,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3250732421875,291.3357849121094,1.0,0.64832603931427,1.0,1.0,0.0,1.0,-3.467515707015991,3.467506170272827,9.673341082816478e-06,2.6805784702301025,0.0,0.0,0.0,181.9039001464844,188.0,79.28448486328125,-0.0,3462.044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3609313964844,0.8062461018562317,0.3400055170059204,0.3083248138427734,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36138916015625,0.9286395311355592,0.5215288400650024,0.6429112553596497,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3609924316406,0.8187777996063232,0.3569923341274261,0.2514741420745849,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3611145019531,0.8410319685935974,0.3894668817520141,0.3710168302059173,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608703613281,0.7932458519935608,0.3237928450107574,1.4687930345535278,291.36138916015625,288.3648376464844,291.3960876464844,287.9356994628906,291.395263671875,297.32763671875,291.3633728027344,1.0,0.6499040722846985,1.0,1.0,0.0,1.0,-3.4757142066955566,3.475704431533813,9.719202353153378e-06,2.686940670013428,0.0,0.0,0.0,183.4756317138672,188.0,78.0971450805664,-0.0,3490.93798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880920410156,0.8082239031791687,0.3409017324447632,0.3090716898441314,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3885192871094,0.9318056106567384,0.5236694812774658,0.6454119682312012,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3881530761719,0.8208887577056885,0.3582703173160553,0.2523175179958343,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.38824462890625,0.843123733997345,0.3907092809677124,0.3721283972263336,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.38800048828125,0.7949023842811584,0.3242552876472473,1.470581293106079,291.3885192871094,288.3319702148437,291.422607421875,287.9603881835937,291.4217529296875,297.3306579589844,291.3904724121094,1.0,0.6504671573638916,1.0,1.0,0.0,1.0,-3.483429431915283,3.48341965675354,9.762374247657137e-06,2.6928956508636475,0.0,0.0,0.0,182.8321228027344,176.0,76.87092590332031,-0.0,3505.62109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4221496582031,0.8134345412254333,0.3420967757701874,0.309993028640747,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.422607421875,0.9396286010742188,0.5265071392059326,0.6486424803733826,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4222106933594,0.8262355923652649,0.3599645495414734,0.2533771395683288,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4223327636719,0.8486195206642151,0.3923459053039551,0.373512864112854,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4220886230469,0.7998555898666382,0.3249000310897827,1.472719430923462,291.422607421875,288.2907409667969,291.45587158203125,287.9921264648437,291.4550476074219,297.3349914550781,291.42449951171875,1.0,0.6501153707504272,1.0,1.0,0.0,1.0,-3.493039131164551,3.493029356002808,9.816252713790163e-06,2.700303077697754,0.0,0.0,0.0,179.9239044189453,176.0,75.2868423461914,-0.0,3511.42041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4410095214844,0.8173615336418152,0.3427909612655639,0.3105036914348602,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4414367675781,0.9454507827758788,0.5281413197517395,0.6504734754562378,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4410705566406,0.8303002715110779,0.3609450757503509,0.2539709806442261,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.441162109375,0.8528794646263123,0.393288254737854,0.3742831349372864,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4409484863281,0.803771436214447,0.325287252664566,1.47389554977417,291.4414367675781,288.2679443359375,291.4742431640625,288.010009765625,291.47344970703125,297.3376159667969,291.4432983398437,1.0,0.649542510509491,1.0,1.0,0.0,1.0,-3.4984030723571777,3.4983930587768555,9.8463833637652e-06,2.704434871673584,0.0,0.0,0.0,177.54296875,164.0,74.38428497314453,-0.0,3510.138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920959472656,0.8314944505691528,0.3447884917259216,0.3119177222251892,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925231933594,0.9653657674789428,0.532804548740387,0.655619204044342,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921569824219,0.8452807664871216,0.3637665808200836,0.2556343078613281,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.49224853515625,0.8688108921051025,0.3959771990776062,0.3764186501502991,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8177868127822876,0.3264495432376861,1.4772000312805176,291.4925231933594,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3453063964844,291.49432373046875,1.0,0.6470097303390503,1.0,1.0,0.0,1.0,-3.513409376144409,3.513399600982666,9.93090452539036e-06,2.71598744392395,0.0,0.0,0.0,168.99514770507812,152.0,71.85305786132812,-0.0,3495.185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920959472656,0.8314944505691528,0.3447884917259216,0.3119177222251892,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925231933594,0.9653657674789428,0.532804548740387,0.655619204044342,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921569824219,0.8452807664871216,0.3637665808200836,0.2556343078613281,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.49224853515625,0.8688108921051025,0.3959771990776062,0.3764186501502991,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8177868127822876,0.3264495432376861,1.4772000312805176,291.4925231933594,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3453063964844,291.49432373046875,1.0,0.6470097303390503,1.0,1.0,0.0,1.0,-3.513409376144409,3.513399600982666,9.93090452539036e-06,2.71598744392395,0.0,0.0,0.0,168.99514770507812,152.0,71.85305786132812,-0.0,3495.185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.54132080078125,0.8506121635437012,0.3468458950519562,0.3133292496204376,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5417175292969,0.9878747463226318,0.5376400351524353,0.660889208316803,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5413818359375,0.8659428358078003,0.3667121231555938,0.2573362290859222,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5414733886719,0.8906553387641907,0.3987340927124023,0.3785578608512878,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.541259765625,0.8357749581336975,0.3277229368686676,1.4806945323944092,291.5417175292969,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3532409667969,291.54345703125,1.0,0.6436823010444641,1.0,1.0,0.0,1.0,-3.5288074016571045,3.5287973880767822,1.001799500954803e-05,2.727837085723877,0.0,0.0,0.0,158.7209014892578,140.0,69.26263427734375,-0.0,3470.608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.54132080078125,0.8506121635437012,0.3468458950519562,0.3133292496204376,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5417175292969,0.9878747463226318,0.5376400351524353,0.660889208316803,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5413818359375,0.8659428358078003,0.3667121231555938,0.2573362290859222,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5414733886719,0.8906553387641907,0.3987340927124023,0.3785578608512878,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.541259765625,0.8357749581336975,0.3277229368686676,1.4806945323944092,291.5417175292969,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3532409667969,291.54345703125,1.0,0.6436823010444641,1.0,1.0,0.0,1.0,-3.5288074016571045,3.5287973880767822,1.001799500954803e-05,2.727837085723877,0.0,0.0,0.0,158.7209014892578,140.0,69.26263427734375,-0.0,3470.608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5893249511719,0.8700306415557861,0.3489157855510711,0.3148441612720489,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5896911621094,0.9990000128746032,0.542858898639679,0.6507508158683777,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5893859863281,0.8869339227676392,0.3697279095649719,0.2591611444950104,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5894470214844,0.9127209186553956,0.4015108048915863,0.3808134198188782,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5892333984375,0.853663980960846,0.329045295715332,1.48489511013031,291.5896911621094,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3614501953125,291.5912475585937,1.0,0.6391696333885193,1.0,1.0,0.0,1.0,-3.5312492847442627,3.5312392711639404,1.0032983482233249e-05,2.730131864547729,0.0,0.0,0.0,149.7526092529297,128.0,66.9595718383789,-0.0,3422.39404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5893249511719,0.8700306415557861,0.3489157855510711,0.3148441612720489,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5896911621094,0.9990000128746032,0.542858898639679,0.6507508158683777,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5893859863281,0.8869339227676392,0.3697279095649719,0.2591611444950104,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5894470214844,0.9127209186553956,0.4015108048915863,0.3808134198188782,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5892333984375,0.853663980960846,0.329045295715332,1.48489511013031,291.5896911621094,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3614501953125,291.5912475585937,1.0,0.6391696333885193,1.0,1.0,0.0,1.0,-3.5312492847442627,3.5312392711639404,1.0032983482233249e-05,2.730131864547729,0.0,0.0,0.0,149.7526092529297,128.0,66.9595718383789,-0.0,3422.39404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6122436523437,0.8782622218132019,0.3499408066272735,0.3156331777572632,297.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6125793457031,0.9990000128746032,0.5462295413017273,0.6344443559646606,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6123046875,0.8958138227462769,0.3712444305419922,0.2601116001605987,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6123962402344,0.9227275848388672,0.4028917849063873,0.3819771111011505,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6121826171875,0.8612288236618042,0.3297090232372284,1.4872033596038818,291.61260986328125,288.0621032714844,291.6402587890625,288.1822509765625,291.6395568847656,297.3681945800781,291.6141052246094,1.0,0.635942816734314,1.0,1.0,0.0,1.0,-3.522433996200561,3.52242398262024,9.982949450204616e-06,2.7233145236968994,0.0,0.0,0.0,146.0221710205078,128.0,65.44348907470703,-0.0,3378.80517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6346435546875,0.8877648115158081,0.3509790599346161,0.3164210617542267,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6349792480469,0.9990000128746032,0.5501318573951721,0.6162800192832947,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6347045898437,0.9060078263282776,0.3727859556674957,0.2610693573951721,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6347961425781,0.9343225359916688,0.4042876064777374,0.3831411004066467,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.63458251953125,0.8700602650642395,0.3303987979888916,1.48955500125885,291.635009765625,288.0351257324219,291.6619873046875,288.2061462402344,291.66131591796875,297.37701416015625,291.636474609375,1.0,0.632297694683075,1.0,1.0,0.0,1.0,-3.511958599090576,3.511948823928833,9.923622201313265e-06,2.7152013778686523,0.0,0.0,0.0,141.93572998046875,116.0,63.95282745361328,-0.0,3329.35888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6778869628906,0.9111106991767884,0.353096604347229,0.3180112242698669,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6781311035156,0.9990000128746032,0.5592914819717407,0.5749657154083252,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6779479980469,0.932954967021942,0.375945508480072,0.2630206346511841,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6780090332031,0.9608296155929564,0.4071255922317505,0.3854891061782837,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6778259277344,0.8918538093566895,0.3318660259246826,1.49452543258667,291.6781921386719,287.9831237792969,291.70391845703125,288.2530517578125,291.7032775878906,297.3992919921875,291.6795654296875,1.0,0.6239802837371826,1.0,1.0,0.0,1.0,-3.4867987632751465,3.486788988113404,9.781796507013496e-06,2.695694923400879,0.0,0.0,0.0,132.9728240966797,119.0,60.9878044128418,-0.0,3216.821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6778869628906,0.9111106991767884,0.353096604347229,0.3180112242698669,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6781311035156,0.9990000128746032,0.5592914819717407,0.5749657154083252,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6779479980469,0.932954967021942,0.375945508480072,0.2630206346511841,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6780090332031,0.9608296155929564,0.4071255922317505,0.3854891061782837,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6778259277344,0.8918538093566895,0.3318660259246826,1.49452543258667,291.6781921386719,287.9831237792969,291.70391845703125,288.2530517578125,291.7032775878906,297.3992919921875,291.6795654296875,1.0,0.6239802837371826,1.0,1.0,0.0,1.0,-3.4867987632751465,3.486788988113404,9.781796507013496e-06,2.695694923400879,0.0,0.0,0.0,132.9728240966797,119.0,60.9878044128418,-0.0,3216.821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183837890625,0.930705428123474,0.3553113937377929,0.3197817504405975,297.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.71856689453125,0.9990000128746032,0.569495677947998,0.547089159488678,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.9535154104232788,0.3792541325092315,0.2651467323303222,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.718505859375,0.9785690307617188,0.4100745022296905,0.3880369365215301,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.71832275390625,0.9086999297142028,0.3335033059120178,1.5007094144821167,291.7186889648437,287.9337463378906,291.7437438964844,288.29852294921875,291.7431335449219,297.4249572753906,291.7200622558594,1.0,0.6199782490730286,1.0,1.0,0.0,1.0,-3.4761669635772705,3.476157188415528,9.720972229843028e-06,2.687008619308472,0.0,0.0,0.0,127.50238037109376,137.0,57.80450820922852,-0.0,3159.7666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183837890625,0.930705428123474,0.3553113937377929,0.3197817504405975,297.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.71856689453125,0.9990000128746032,0.569495677947998,0.547089159488678,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.9535154104232788,0.3792541325092315,0.2651467323303222,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.718505859375,0.9785690307617188,0.4100745022296905,0.3880369365215301,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.71832275390625,0.9086999297142028,0.3335033059120178,1.5007094144821167,291.7186889648437,287.9337463378906,291.7437438964844,288.29852294921875,291.7431335449219,297.4249572753906,291.7200622558594,1.0,0.6199782490730286,1.0,1.0,0.0,1.0,-3.4761669635772705,3.476157188415528,9.720972229843028e-06,2.687008619308472,0.0,0.0,0.0,127.50238037109376,137.0,57.80450820922852,-0.0,3159.7666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.75653076171875,0.9313309192657472,0.3576183319091797,0.3218362629413605,297.6448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7566833496094,0.9990000128746032,0.5790364742279053,0.5496541261672974,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7565612792969,0.9549899697303772,0.3827129304409027,0.2675329148769378,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7566223144531,0.9793588519096376,0.4131408333778381,0.3909040987491607,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7564697265625,0.9088937044143676,0.3352968394756317,1.5086233615875244,291.7568054199219,287.8870544433594,291.7814025878906,288.3421936035156,291.78082275390625,297.44647216796875,291.7582397460937,1.0,0.6241993308067322,1.0,1.0,0.0,1.0,-3.496802806854248,3.496793031692505,9.835060154728126e-06,2.7023468017578125,0.0,0.0,0.0,128.86587524414062,155.0,54.68870544433594,-0.0,3215.644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.75653076171875,0.9313309192657472,0.3576183319091797,0.3218362629413605,297.6448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7566833496094,0.9990000128746032,0.5790364742279053,0.5496541261672974,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7565612792969,0.9549899697303772,0.3827129304409027,0.2675329148769378,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7566223144531,0.9793588519096376,0.4131408333778381,0.3909040987491607,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7564697265625,0.9088937044143676,0.3352968394756317,1.5086233615875244,291.7568054199219,287.8870544433594,291.7814025878906,288.3421936035156,291.78082275390625,297.44647216796875,291.7582397460937,1.0,0.6241993308067322,1.0,1.0,0.0,1.0,-3.496802806854248,3.496793031692505,9.835060154728126e-06,2.7023468017578125,0.0,0.0,0.0,128.86587524414062,155.0,54.68870544433594,-0.0,3215.644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.79296875,0.9177792072296144,0.3599423468112945,0.3240726590156555,297.6580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7931823730469,0.9990000128746032,0.5866625308990479,0.574758768081665,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.79302978515625,0.9426581263542176,0.3862409293651581,0.2700985968112945,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7930908203125,0.968073844909668,0.4162515997886657,0.3939885199069977,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7929382324219,0.8966675996780396,0.337124764919281,1.5175881385803225,291.7932434082031,287.8431091308594,291.8168334960937,288.3838195800781,291.8163146972656,297.4572448730469,291.794677734375,1.0,0.6339744329452515,1.0,1.0,0.0,1.0,-3.540279626846313,3.540269374847412,1.0080395441036671e-05,2.7356739044189453,0.0,0.0,0.0,135.34738159179688,173.0,51.86073684692383,-0.0,3357.137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.79296875,0.9177792072296144,0.3599423468112945,0.3240726590156555,297.6580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7931823730469,0.9990000128746032,0.5866625308990479,0.574758768081665,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.79302978515625,0.9426581263542176,0.3862409293651581,0.2700985968112945,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7930908203125,0.968073844909668,0.4162515997886657,0.3939885199069977,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7929382324219,0.8966675996780396,0.337124764919281,1.5175881385803225,291.7932434082031,287.8431091308594,291.8168334960937,288.3838195800781,291.8163146972656,297.4572448730469,291.794677734375,1.0,0.6339744329452515,1.0,1.0,0.0,1.0,-3.540279626846313,3.540269374847412,1.0080395441036671e-05,2.7356739044189453,0.0,0.0,0.0,135.34738159179688,173.0,51.86073684692383,-0.0,3357.137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8104858398437,0.9081712365150452,0.361098051071167,0.3252308666706085,297.6564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8106689453125,0.9990000128746032,0.5897213816642761,0.5931967496871948,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8105163574219,0.9330386519432068,0.3880128860473633,0.2714232504367828,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8105773925781,0.9590279459953308,0.4178084433078766,0.3955807387828827,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8104248046875,0.8879367709159851,0.3380227088928222,1.5222474336624146,291.81072998046875,287.8222045898437,291.8337097167969,288.4037475585937,291.83319091796875,297.4586181640625,291.8121337890625,1.0,0.6403674483299255,1.0,1.0,0.0,1.0,-3.567840099334717,3.5678298473358154,1.023772438202286e-05,2.756887912750244,0.0,0.0,0.0,140.05075073242188,173.0,50.42326736450195,-0.0,3452.15380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.82745361328125,0.8981816172599792,0.3622458279132843,0.3264074027538299,297.65008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8276672363281,0.9990000128746032,0.5923107862472534,0.6144875884056091,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8275146484375,0.922093152999878,0.3897882103919983,0.2727691233158111,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8275451660156,0.9482693672180176,0.4193610548973083,0.3971961438655853,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.827392578125,0.8782413005828857,0.3389004468917846,1.526952028274536,291.82769775390625,287.7560119628906,291.8500061035156,288.4230651855469,291.8495178222656,297.4576416015625,291.8290710449219,1.0,0.6475071310997009,1.0,1.0,0.0,1.0,-3.5981736183166504,3.59816312789917,1.0412392839498352e-05,2.7802722454071045,0.0,0.0,0.0,145.5596923828125,191.0,48.95719909667969,-0.0,3560.374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8442687988281,0.8875476121902466,0.3634113073348999,0.327626496553421,297.6395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8445129394531,0.9990000128746032,0.5945166945457458,0.6385601758956909,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8443298339844,0.9104536175727844,0.3916087448596954,0.274166852235794,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8443908691406,0.936028003692627,0.4209441244602203,0.3988686203956604,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.84423828125,0.8678581118583679,0.3397742807865143,1.531779170036316,291.8445129394531,287.73638916015625,291.8660888671875,288.4421081542969,291.8656311035156,297.4545593261719,291.8458557128906,1.0,0.6554288864135742,1.0,1.0,0.0,1.0,-3.631413698196411,3.63140320777893,1.0605574061628433e-05,2.805925369262696,0.9777455925941468,0.9777455925941468,0.0,151.92713928222656,191.0,47.4189338684082,-0.0,3682.9970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.293310146545991e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.868408203125,0.8774935007095337,0.3647405207157135,0.3288798928260803,297.6285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8603820800781,0.9990000128746032,0.5964630842208862,0.6627784371376038,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.86669921875,0.9001432061195374,0.3935371041297912,0.2755672931671142,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8651123046875,0.9240792989730836,0.4226237535476684,0.4005410671234131,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8700561523437,0.8581146001815796,0.3407312631607055,1.5366196632385254,291.860107421875,287.6730041503906,291.8808288574219,288.4595947265625,291.8804016113281,297.4522705078125,291.816650390625,1.0,0.6634349822998047,1.0,1.0,0.0,1.0,-3.664849758148194,3.664839029312134,1.0801667485793589e-05,2.831723928451538,1.0,1.0,0.0,158.53271484375,209.0,784.1111450195312,-0.0,3809.740966796875,1.0,290.8643493652344,291.94677734375,293.712158203125,294.8167724609375,293.1499938964844,293.1499938964844,283.1499938964844,1473.794189453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2306925803422927,1.0,0.0,0.0,0.8050940632820129,0.8050979971885681,5.429940586054729e-08,4.244106292724609,4.244096279144287,9.970515748136675e-06,0.0,0.0,-0.0,5578.01220703125,0.0,16.529531478881836,1892.3134765625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.20556640625,0.842984676361084,0.3554983139038086,0.3257220089435577,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1797790527344,0.9957346320152284,0.5867088437080383,0.7284940481185913,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.20037841796875,0.8654978275299072,0.3873924911022186,0.2747339606285095,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1961975097656,0.8864933252334595,0.4165651798248291,0.3992794156074524,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2098999023437,0.8265575766563416,0.3345930874347687,1.5278124809265137,289.18267822265625,287.5940856933594,291.9092712402344,288.4931335449219,291.90887451171875,297.330322265625,289.0883483886719,1.0,0.6791229248046875,1.0,1.0,0.0,1.0,-3.710028171539306,3.710017204284668,1.1076474947913084e-05,2.869004011154175,1.0,1.0,0.0,178.4158477783203,227.0,12124.896484375,-0.0,4052.540283203125,1.0,285.8721618652344,289.01666259765625,293.6059265136719,295.9892578125,293.1499938964844,293.1499938964844,283.1499938964844,3817.46630859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110998034477234,1.0,0.0,0.0,1.3014023303985596,1.3014051914215088,1.1303650637728425e-07,4.265903949737549,4.265894412994385,9.786100235942286e-06,0.0,0.0,-0.0,5578.59228515625,0.0,67.46943664550781,1895.434326171875,0.0,1699.4273681640625,0.3309533894062042,1.0,0.0,3.0,1.0,0.0
11968800,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.20556640625,0.842984676361084,0.3554983139038086,0.3257220089435577,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1797790527344,0.9957346320152284,0.5867088437080383,0.7284940481185913,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.20037841796875,0.8654978275299072,0.3873924911022186,0.2747339606285095,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1961975097656,0.8864933252334595,0.4165651798248291,0.3992794156074524,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2098999023437,0.8265575766563416,0.3345930874347687,1.5278124809265137,289.18267822265625,287.5940856933594,291.9092712402344,288.4931335449219,291.90887451171875,297.330322265625,289.0883483886719,1.0,0.6791229248046875,1.0,1.0,0.0,1.0,-3.710028171539306,3.710017204284668,1.1076474947913084e-05,2.869004011154175,1.0,1.0,0.0,178.4158477783203,227.0,12124.896484375,-0.0,4052.540283203125,1.0,285.8721618652344,289.01666259765625,293.6059265136719,295.9892578125,293.1499938964844,293.1499938964844,283.1499938964844,3817.46630859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110998034477234,1.0,0.0,0.0,1.3014023303985596,1.3014051914215088,1.1303650637728425e-07,4.265903949737549,4.265894412994385,9.786100235942286e-06,0.0,0.0,-0.0,5578.59228515625,0.0,67.46943664550781,1895.434326171875,0.0,1699.4273681640625,0.3309533894062042,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7864074707031,0.7956432104110718,0.3414802849292755,0.3163520991802215,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.76953125,0.9433839917182922,0.5715715885162354,0.7142375111579895,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7826232910156,0.8198376893997192,0.376249611377716,0.2692946493625641,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.77984619140625,0.8386609554290771,0.4056593775749206,0.3921447992324829,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.78887939453125,0.7808671593666077,0.3242708444595337,1.496110439300537,287.7713623046875,287.576171875,291.9244079589844,288.5108337402344,291.9240417480469,297.1835327148437,287.71417236328125,1.0,0.6813358664512634,1.0,1.0,0.0,1.0,-3.6313321590423584,3.631321430206299,1.0615183782647364e-05,2.809429407119751,0.9899094700813292,0.9899094700813292,0.0,205.159896850586,227.0,16862.7421875,-0.0,4012.664794921875,1.0,284.3353271484375,287.3238220214844,292.7477722167969,295.0907287597656,293.1499938964844,293.1499938964844,283.1499938964844,5760.13134765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815191924571991,1.0,0.0,0.0,1.5908886194229126,1.590893030166626,1.688785999931497e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,5121.6962890625,0.0,123.43013763427734,1895.43701171875,0.0,2611.085205078125,0.3987672626972198,1.0,0.0,3.0,1.0,0.0
11968920,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2176208496094,0.7647892832756042,0.3305014371871948,0.3074138462543487,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2077331542969,0.9059833884239196,0.5602561235427856,0.7013984322547913,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2153015136719,0.7907291650772095,0.3672188520431518,0.2638052403926849,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2136535644531,0.8110542297363281,0.3966448605060577,0.384821355342865,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2189025878906,0.7527274489402771,0.3154881000518799,1.462903380393982,287.2088317871094,287.6076965332031,291.93524169921875,288.5233459472656,291.93487548828125,297.0771789550781,287.17510986328125,1.0,0.6803743839263916,1.0,1.0,0.0,1.0,-3.553349733352661,3.553339719772339,1.0164393643208314e-05,2.749181270599365,0.9814006090164183,0.9814006090164183,0.0,223.9783935546875,215.0,19321.16015625,-0.0,3926.028564453125,1.0,283.7256774902344,286.55059814453125,292.1841735839844,294.31011962890625,293.1499938964844,293.1499938964844,283.1499938964844,7252.00634765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837897777557373,1.0,0.0,0.0,1.7745120525360107,1.77451753616333,2.1011224760059122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.33984375,0.0,171.60350036621094,1895.4371337890625,0.0,2822.08056640625,0.4463658928871155,1.0,0.0,3.0,1.0,0.0
11968980,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8206787109375,0.7423132061958313,0.3191259801387787,0.2970554232597351,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.814453125,0.8817417621612549,0.5486775040626526,0.6869229078292847,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8191223144531,0.7685928344726562,0.3575640320777893,0.2571745216846466,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.818115234375,0.7887580990791321,0.3867682814598083,0.3757622838020324,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.82135009765625,0.7322856187820435,0.3055004477500915,1.420257568359375,286.815185546875,287.5928649902344,291.9476013183594,288.5374450683594,291.9472351074219,296.9717102050781,286.7936706542969,1.0,0.6739522218704224,1.0,1.0,0.0,1.0,-3.457308053970337,3.457298517227173,9.621414392313454e-06,2.674522876739502,0.9722164273262024,0.9722164273262024,0.0,236.7079620361328,215.0,21281.244140625,-0.0,3761.052734375,1.0,283.36846923828125,286.0318298339844,291.7128295898437,293.6045837402344,293.1499938964844,293.1499938964844,283.1499938964844,9252.8671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302274346351624,1.0,0.0,0.0,1.989848017692566,1.98985493183136,2.642002527863952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.46923828125,0.0,242.50982666015625,1895.4371337890625,0.0,2750.563232421875,0.4961587786674499,1.0,0.0,3.0,1.0,0.0
11969040,296.77117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5875244140625,0.7294027805328369,0.3103277087211609,0.2886348366737366,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5834350585937,0.8684518337249756,0.5398055911064148,0.6752970814704895,296.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5864562988281,0.7560465335845947,0.3499219417572021,0.2515957057476043,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857849121094,0.7756978273391724,0.3787371814250946,0.3679302930831909,296.8270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.58795166015625,0.719846248626709,0.297071635723114,1.3818846940994265,286.5839538574219,287.6233215332031,291.958740234375,288.5499267578125,291.9583740234375,296.8960876464844,286.5699462890625,1.0,0.6660695672035217,1.0,1.0,0.0,1.0,-3.374110221862793,3.374100923538208,9.162488822767044e-06,2.6096174716949463,0.9629098773002625,0.9629098773002625,0.0,241.9004821777344,203.0,22273.24609375,-0.0,3590.111572265625,1.0,283.2293701171875,285.75262451171875,291.4570617675781,293.1902770996094,293.1499938964844,293.1499938964844,283.1499938964844,11007.59765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061047196388245,1.0,0.0,0.0,2.155449628829956,2.155457735061645,3.100053049820417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.5771484375,0.0,308.90118408203125,1895.4371337890625,0.0,2527.36865234375,0.53935706615448,1.0,0.0,3.0,1.0,0.0
11969100,296.7212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4227294921875,0.721213161945343,0.303014725446701,0.281474620103836,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.419677734375,0.8610120415687561,0.5325252413749695,0.6655223965644836,296.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4219055175781,0.748595654964447,0.3435055613517761,0.2467534393072128,296.8459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4214172363281,0.7677828669548035,0.3718191385269165,0.360954076051712,296.7716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42303466796875,0.7111714482307434,0.2895798087120056,1.3465176820755005,286.4200744628906,287.61016845703125,291.96954345703125,288.5617370605469,291.9691772460937,296.8397521972656,286.40972900390625,1.0,0.6570629477500916,1.0,1.0,0.0,1.0,-3.299679040908813,3.2996702194213867,8.761296157899778e-06,2.551501035690308,0.9534366130828856,0.9534366130828856,0.0,242.3592834472656,203.0,22981.4765625,-0.0,3419.222412109375,1.0,283.1758117675781,285.5757141113281,291.3418884277344,292.98211669921875,293.1499938964844,293.1499938964844,283.1499938964844,12962.2880859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767167091369629,1.0,0.0,0.0,2.3197243213653564,2.3197338581085205,3.590592712043872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.96533203125,0.0,386.0607604980469,1895.4371337890625,0.0,2260.712158203125,0.5767837166786194,1.0,0.0,3.0,1.0,0.0
11969160,296.6880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3094482421875,0.7163675427436829,0.2970329821109772,0.2755390107631683,296.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3072204589844,0.8576322197914124,0.526673436164856,0.6575403809547424,296.8318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.308837890625,0.7447052597999573,0.3382644951343536,0.2427081316709518,296.806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3085021972656,0.7635570764541626,0.3660294711589813,0.3549858629703522,296.7306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3096923828125,0.7054411172866821,0.2831485569477081,1.315422296524048,286.3075256347656,287.6412048339844,291.97967529296875,288.57257080078125,291.9793395996094,296.80035400390625,286.2999267578125,1.0,0.6477222442626953,1.0,1.0,0.0,1.0,-3.2356975078582764,3.2356889247894287,8.423598956142087e-06,2.5015408992767334,0.9432343244552612,0.9432343244552612,0.0,239.5107421875,191.0,23347.53515625,-0.0,3259.395751953125,1.0,283.15777587890625,285.4595947265625,291.3245849609375,292.9136657714844,293.1499938964844,293.1499938964844,283.1499938964844,14656.5712890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499195337295532,1.0,0.0,0.0,2.4457874298095703,2.445797920227051,3.991450796547724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.572265625,0.0,453.7226867675781,1895.4371337890625,0.0,2024.7548828125,0.6104763150215149,1.0,0.0,3.0,1.0,0.0
11969220,296.6543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.15008544921875,0.7130123972892761,0.287737637758255,0.266238272190094,296.8096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14862060546875,0.8580024242401123,0.5178459882736206,0.6453683972358704,296.7930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.149658203125,0.7432417273521423,0.3302728533744812,0.236421063542366,296.75994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494445800781,0.7617154717445374,0.3569136559963226,0.3454272150993347,296.6810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502685546875,0.7005615234375,0.2727722823619842,1.2642805576324463,286.1488647460937,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7561950683594,286.1439514160156,1.0,0.6292628645896912,1.0,1.0,0.0,1.0,-3.132673978805542,3.132666110992432,7.893892870924901e-06,2.4211392402648926,0.9226325750350952,0.9226325750350952,0.0,228.4354705810547,179.0,23760.36328125,-0.0,2978.27978515625,1.0,283.1506042480469,285.3002319335937,291.4250793457031,292.9871520996094,293.1499938964844,293.1499938964844,283.1499938964844,17991.033203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151020169258118,1.0,0.0,0.0,2.6550207138061523,2.6550333499908447,4.703586853338493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.5458984375,0.0,584.33056640625,1895.4371337890625,0.0,1731.91259765625,0.6621950268745422,1.0,0.0,3.0,1.0,0.0
