time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969280,296.6543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.15008544921875,0.7130123972892761,0.287737637758255,0.266238272190094,296.8096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14862060546875,0.8580024242401123,0.5178459882736206,0.6453683972358704,296.7930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.149658203125,0.7432417273521423,0.3302728533744812,0.236421063542366,296.75994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494445800781,0.7617154717445374,0.3569136559963226,0.3454272150993347,296.6810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502685546875,0.7005615234375,0.2727722823619842,1.2642805576324463,286.1488647460937,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7561950683594,286.1439514160156,1.0,0.6292628645896912,1.0,1.0,0.0,1.0,-3.132673978805542,3.132666110992432,7.893892870924901e-06,2.4211392402648926,0.9226325750350952,0.9226325750350952,0.0,228.4354705810547,179.0,23760.36328125,-0.0,2978.27978515625,1.0,283.1506042480469,285.3002319335937,291.4250793457031,292.9871520996094,293.1499938964844,293.1499938964844,283.1499938964844,17991.033203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151020169258118,1.0,0.0,0.0,2.6550207138061523,2.6550333499908447,4.703586853338493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.5458984375,0.0,584.33056640625,1895.4371337890625,0.0,1731.91259765625,0.6621950268745422,1.0,0.0,3.0,1.0,0.0
11969340,296.64617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.046142578125,0.7144636511802673,0.2806069552898407,0.2590572535991668,296.7880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.045166015625,0.8634983897209167,0.5113201141357422,0.6363016366958618,296.7798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458374023437,0.7463935613632202,0.3243936002254486,0.2317167222499847,296.73992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04571533203125,0.7647017240524292,0.3499237596988678,0.3380137085914612,296.6601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0462646484375,0.7008302211761475,0.2646916806697845,1.2239525318145752,286.0453186035156,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7387390136719,286.0419921875,1.0,0.6118837594985962,1.0,1.0,0.0,1.0,-3.052579402923584,3.052572011947632,7.4941131060768384e-06,2.358695268630981,0.901292324066162,0.901292324066162,0.0,214.52491760253903,167.0,23903.669921875,-0.0,2742.806396484375,1.0,283.1500549316406,285.19903564453125,291.5457458496094,293.1197814941406,293.1499938964844,293.1499938964844,283.1499938964844,20919.96875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038491368293762,1.0,0.0,0.0,2.7969532012939453,2.7969672679901123,5.219918648435851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.45654296875,0.0,688.6111450195312,1895.4371337890625,0.0,1641.261474609375,0.6979027390480042,1.0,0.0,3.0,1.0,0.0
11969400,296.64617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.046142578125,0.7144636511802673,0.2806069552898407,0.2590572535991668,296.7880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.045166015625,0.8634983897209167,0.5113201141357422,0.6363016366958618,296.7798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458374023437,0.7463935613632202,0.3243936002254486,0.2317167222499847,296.73992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04571533203125,0.7647017240524292,0.3499237596988678,0.3380137085914612,296.6601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0462646484375,0.7008302211761475,0.2646916806697845,1.2239525318145752,286.0453186035156,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7387390136719,286.0419921875,1.0,0.6118837594985962,1.0,1.0,0.0,1.0,-3.052579402923584,3.052572011947632,7.4941131060768384e-06,2.358695268630981,0.901292324066162,0.901292324066162,0.0,214.52491760253903,167.0,23903.669921875,-0.0,2742.806396484375,1.0,283.1500549316406,285.19903564453125,291.5457458496094,293.1197814941406,293.1499938964844,293.1499938964844,283.1499938964844,20919.96875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038491368293762,1.0,0.0,0.0,2.7969532012939453,2.7969672679901123,5.219918648435851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.45654296875,0.0,688.6111450195312,1895.4371337890625,0.0,1641.261474609375,0.6979027390480042,1.0,0.0,3.0,1.0,0.0
11969460,296.6513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97576904296875,0.7183592319488525,0.2747463881969452,0.2531343400478363,296.7816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750671386719,0.8717366456985474,0.5060784220695496,0.6289876699447632,296.7806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755554199219,0.7520673871040344,0.3197773396968841,0.2279772609472274,296.7347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.7702828049659729,0.3441956341266632,0.3319102227687835,296.656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9758605957031,0.7039111852645874,0.2580563724040985,1.1906874179840088,285.9751892089844,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.73541259765625,285.9728698730469,1.0,0.5957265496253967,1.0,1.0,0.0,1.0,-2.9868593215942383,2.986852169036865,7.173946869443171e-06,2.3075039386749268,0.879449188709259,0.879449188709259,0.0,200.12989807128903,155.0,23899.041015625,-0.0,2542.327880859375,1.0,283.1499938964844,285.13427734375,291.613525390625,293.2030639648437,293.1499938964844,293.1499938964844,283.1499938964844,23478.16796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047393321990967,1.0,0.0,0.0,2.8843417167663574,2.88435697555542,5.551198682951508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.271484375,0.0,762.4699096679688,1895.4371337890625,0.0,1648.35400390625,0.7147508859634399,1.0,0.0,3.0,1.0,0.0
11969520,296.6513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97576904296875,0.7183592319488525,0.2747463881969452,0.2531343400478363,296.7816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750671386719,0.8717366456985474,0.5060784220695496,0.6289876699447632,296.7806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755554199219,0.7520673871040344,0.3197773396968841,0.2279772609472274,296.7347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.7702828049659729,0.3441956341266632,0.3319102227687835,296.656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9758605957031,0.7039111852645874,0.2580563724040985,1.1906874179840088,285.9751892089844,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.73541259765625,285.9728698730469,1.0,0.5957265496253967,1.0,1.0,0.0,1.0,-2.9868593215942383,2.986852169036865,7.173946869443171e-06,2.3075039386749268,0.879449188709259,0.879449188709259,0.0,200.12989807128903,155.0,23899.041015625,-0.0,2542.327880859375,1.0,283.1499938964844,285.13427734375,291.613525390625,293.2030639648437,293.1499938964844,293.1499938964844,283.1499938964844,23478.16796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047393321990967,1.0,0.0,0.0,2.8843417167663574,2.88435697555542,5.551198682951508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.271484375,0.0,762.4699096679688,1895.4371337890625,0.0,1648.35400390625,0.7147508859634399,1.0,0.0,3.0,1.0,0.0
11969580,296.6644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9492492675781,0.7237562537193298,0.2697424292564392,0.248034730553627,296.7847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.8819339871406555,0.5017187595367432,0.6228185892105103,296.7901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9491577148437,0.7595865726470947,0.3160544335842132,0.2248982489109039,296.7387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9491271972656,0.7776849269866943,0.3393298685550689,0.3266777098178863,296.66217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94927978515625,0.7088686227798462,0.2524148821830749,1.1622177362442017,285.94903564453125,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7411804199219,285.94805908203125,1.0,0.5806256532669067,1.0,1.0,0.0,1.0,-2.9308013916015625,2.930794477462769,6.90642218614812e-06,2.263859272003174,0.8577251434326172,0.8577251434326172,0.0,185.9852752685547,143.0,23611.2578125,-0.0,2368.09130859375,1.0,283.1499938964844,285.1180725097656,291.6266174316406,293.2134704589844,293.1499938964844,293.1499938964844,283.1499938964844,24664.8203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071667313575745,1.0,0.0,0.0,2.868702173233032,2.8687174320220947,5.4911618008191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.029296875,0.0,758.60546875,1895.4371337890625,0.0,1667.764404296875,0.7120693325996399,1.0,0.0,3.0,1.0,0.0
11969640,296.6644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9492492675781,0.7237562537193298,0.2697424292564392,0.248034730553627,296.7847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.8819339871406555,0.5017187595367432,0.6228185892105103,296.7901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9491577148437,0.7595865726470947,0.3160544335842132,0.2248982489109039,296.7387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9491271972656,0.7776849269866943,0.3393298685550689,0.3266777098178863,296.66217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94927978515625,0.7088686227798462,0.2524148821830749,1.1622177362442017,285.94903564453125,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7411804199219,285.94805908203125,1.0,0.5806256532669067,1.0,1.0,0.0,1.0,-2.9308013916015625,2.930794477462769,6.90642218614812e-06,2.263859272003174,0.8577251434326172,0.8577251434326172,0.0,185.9852752685547,143.0,23611.2578125,-0.0,2368.09130859375,1.0,283.1499938964844,285.1180725097656,291.6266174316406,293.2134704589844,293.1499938964844,293.1499938964844,283.1499938964844,24664.8203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071667313575745,1.0,0.0,0.0,2.868702173233032,2.8687174320220947,5.4911618008191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.029296875,0.0,758.60546875,1895.4371337890625,0.0,1667.764404296875,0.7120693325996399,1.0,0.0,3.0,1.0,0.0
11969700,296.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9493103027344,0.726952075958252,0.2674953639507293,0.2457281500101089,296.7888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9493103027344,0.8877277970314026,0.4998047649860382,0.6200782656669617,296.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9493103027344,0.7640150785446167,0.3144644200801849,0.2235591411590576,296.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9493103027344,0.7820216417312622,0.3371517062187195,0.3243180513381958,296.6678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9493103027344,0.7118953466415405,0.2498840242624282,1.149377703666687,285.9493103027344,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.7464599609375,285.9491577148437,1.0,0.5734096765518188,1.0,1.0,0.0,1.0,-2.905611276626587,2.905604600906372,6.787876372982282e-06,2.244253158569336,0.8470011949539185,0.8470011949539185,0.0,179.05731201171875,143.0,23376.30859375,-0.0,2288.88818359375,1.0,283.1499938964844,285.1229553222656,291.62017822265625,293.19793701171875,293.1499938964844,293.1499938964844,283.1499938964844,24806.212890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071820497512817,1.0,0.0,0.0,2.8308634757995605,2.830878496170044,5.347258706933644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.43212890625,0.0,733.5525512695312,1895.4371337890625,0.0,1667.8870849609375,0.7063379883766174,1.0,0.0,3.0,1.0,0.0
11969760,296.6822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95025634765625,0.7304973006248474,0.2653916776180267,0.2435627430677414,296.7941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9503173828125,0.894000768661499,0.4980394542217254,0.6175387501716614,296.8053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.95025634765625,0.7689139246940613,0.313028484582901,0.2223370969295501,296.74859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9502868652344,0.786794126033783,0.3351153433322906,0.322105199098587,296.6748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95025634765625,0.7152208089828491,0.2475140541791916,1.1373236179351809,285.9502868652344,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.7529296875,285.9502868652344,1.0,0.5663862824440002,1.0,1.0,0.0,1.0,-2.8820393085479736,2.882032632827759,6.6778848122339696e-06,2.2259106636047363,0.8363114595413208,0.8363114595413208,0.0,172.22506713867188,131.0,23159.6640625,-0.0,2214.175537109375,1.0,283.1499938964844,285.1275939941406,291.60992431640625,293.17694091796875,293.1499938964844,293.1499938964844,283.1499938964844,25056.75,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061644196510315,1.0,0.0,0.0,2.7975103855133057,2.79752516746521,5.221999117566156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.61669921875,0.0,712.6978149414062,1895.4371337890625,0.0,1659.737060546875,0.6962426900863647,1.0,0.0,3.0,1.0,0.0
11969820,296.6985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9659118652344,0.7369483113288879,0.2622861862182617,0.2403430789709091,296.8046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9661560058594,0.905081570148468,0.4954859018325805,0.6138213872909546,296.82012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96600341796875,0.7777657508850098,0.311013400554657,0.220587819814682,296.7592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9660339355469,0.7953503727912903,0.3321125507354736,0.3188187479972839,296.6879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.96588134765625,0.7211582660675049,0.2440094649791717,1.1194045543670654,285.96612548828125,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.7651672363281,285.9666748046875,1.0,0.5554865598678589,1.0,1.0,0.0,1.0,-2.847137689590454,2.8471312522888184,6.516691883007297e-06,2.198759078979492,0.8195127844810486,0.8195127844810486,0.0,161.4905242919922,131.0,22712.443359375,-0.0,2102.578369140625,1.0,283.1499938964844,285.150146484375,291.5888671875,293.1313171386719,293.1499938964844,293.1499938964844,283.1499938964844,24897.603515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702419102191925,1.0,0.0,0.0,2.7107725143432617,2.710786819458008,4.903199055661389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.95947265625,0.0,656.0553588867188,1895.4371337890625,0.0,1629.896484375,0.6794363856315613,1.0,0.0,3.0,1.0,0.0
11969880,296.70281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9694519042969,0.7387308478355408,0.261552631855011,0.2395813912153244,296.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.9081873893737792,0.4948914051055908,0.6129531264305115,296.8240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96954345703125,0.7801881432533264,0.3105568289756775,0.2201870083808899,296.7621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695739746094,0.7976772785186768,0.331403911113739,0.3180415630340576,296.6914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9693908691406,0.7227744460105896,0.2431813478469848,1.1151618957519531,285.9696655273437,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.7684936523437,285.9703369140625,1.0,0.5528190732002258,1.0,1.0,0.0,1.0,-2.8389034271240234,2.838896989822388,6.4789528551045805e-06,2.192355155944824,0.815335214138031,0.815335214138031,0.0,158.84121704101562,119.0,22617.6796875,-0.0,2076.046875,1.0,283.1499938964844,285.156494140625,291.5836486816406,293.1199645996094,293.1499938964844,293.1499938964844,283.1499938964844,24902.025390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011796832084656,1.0,0.0,0.0,2.691129684448242,2.691143751144409,4.832397166865121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.96435546875,0.0,643.9043579101562,1895.4371337890625,0.0,1620.0751953125,0.6721246242523193,1.0,0.0,3.0,1.0,0.0
11969940,296.72491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999084472656,0.7488464117050171,0.2581260502338409,0.2359935641288757,296.82354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003356933594,0.9262554049491882,0.4921676218509674,0.608920156955719,296.84490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00006103515625,0.7936602830886841,0.308539479970932,0.218372106552124,296.7779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0000915527344,0.8104215860366821,0.3280926346778869,0.3143810033798218,296.7105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998474121094,0.7318047285079956,0.2392999678850174,1.095158576965332,286.000244140625,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.7864074707031,286.0013122558594,1.0,0.5397669672966003,1.0,1.0,0.0,1.0,-2.800235748291016,2.80022931098938,6.303215286607156e-06,2.162289619445801,0.7948462963104248,0.7948462963104248,0.0,145.7800750732422,107.0,22017.0859375,-0.0,1950.3817138671875,1.0,283.1499938964844,285.1992492675781,291.5569152832031,293.057861328125,293.1499938964844,293.1499938964844,283.1499938964844,24380.72265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935238838195801,1.0,0.0,0.0,2.5632901191711426,2.563302993774414,4.38418481962799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.58349609375,0.0,565.8270874023438,1895.4371337890625,0.0,1560.0242919921875,0.6429653763771057,1.0,0.0,3.0,1.0,0.0
11970000,296.72491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999084472656,0.7488464117050171,0.2581260502338409,0.2359935641288757,296.82354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003356933594,0.9262554049491882,0.4921676218509674,0.608920156955719,296.84490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00006103515625,0.7936602830886841,0.308539479970932,0.218372106552124,296.7779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0000915527344,0.8104215860366821,0.3280926346778869,0.3143810033798218,296.7105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998474121094,0.7318047285079956,0.2392999678850174,1.095158576965332,286.000244140625,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.7864074707031,286.0013122558594,1.0,0.5397669672966003,1.0,1.0,0.0,1.0,-2.800235748291016,2.80022931098938,6.303215286607156e-06,2.162289619445801,0.7948462963104248,0.7948462963104248,0.0,145.7800750732422,107.0,22017.0859375,-0.0,1950.3817138671875,1.0,283.1499938964844,285.1992492675781,291.5569152832031,293.057861328125,293.1499938964844,293.1499938964844,283.1499938964844,24380.72265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935238838195801,1.0,0.0,0.0,2.5632901191711426,2.563302993774414,4.38418481962799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.58349609375,0.0,565.8270874023438,1895.4371337890625,0.0,1560.0242919921875,0.6429653763771057,1.0,0.0,3.0,1.0,0.0
11970060,296.7894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531311035156,0.7725529074668884,0.2593147456645965,0.235561192035675,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0539855957031,0.960574507713318,0.494096577167511,0.6091975569725037,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0534362792969,0.8204212784767151,0.3112912476062774,0.2190799117088318,296.8388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0534973144531,0.8352048993110657,0.3295779824256897,0.3141307234764099,296.7767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.7537240386009216,0.2404664754867553,1.0921612977981567,286.0538024902344,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8465881347656,286.0563049316406,1.0,0.5288852453231812,1.0,1.0,0.0,1.0,-2.79688024520874,2.796874046325684,6.2869858084013686e-06,2.1591780185699463,0.7751362919807434,0.7751362919807434,0.0,129.1402130126953,95.0,21498.935546875,-0.0,1865.7037353515625,1.0,283.1499938964844,285.26373291015625,291.5311279296875,292.997314453125,293.1499938964844,293.1499938964844,283.1499938964844,23602.318359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684494137763977,1.0,0.0,0.0,2.423575162887573,2.4235870838165283,3.919280118225288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.24853515625,0.0,487.23236083984375,1895.4371337890625,0.0,1490.5985107421875,0.6109968423843384,1.0,0.0,3.0,1.0,0.0
11970120,296.7894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531311035156,0.7725529074668884,0.2593147456645965,0.235561192035675,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0539855957031,0.960574507713318,0.494096577167511,0.6091975569725037,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0534362792969,0.8204212784767151,0.3112912476062774,0.2190799117088318,296.8388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0534973144531,0.8352048993110657,0.3295779824256897,0.3141307234764099,296.7767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.7537240386009216,0.2404664754867553,1.0921612977981567,286.0538024902344,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8465881347656,286.0563049316406,1.0,0.5288852453231812,1.0,1.0,0.0,1.0,-2.79688024520874,2.796874046325684,6.2869858084013686e-06,2.1591780185699463,0.7751362919807434,0.7751362919807434,0.0,129.1402130126953,95.0,21498.935546875,-0.0,1865.7037353515625,1.0,283.1499938964844,285.26373291015625,291.5311279296875,292.997314453125,293.1499938964844,293.1499938964844,283.1499938964844,23602.318359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684494137763977,1.0,0.0,0.0,2.423575162887573,2.4235870838165283,3.919280118225288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.24853515625,0.0,487.23236083984375,1895.4371337890625,0.0,1490.5985107421875,0.6109968423843384,1.0,0.0,3.0,1.0,0.0
11970180,296.8299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1178283691406,0.799146831035614,0.2588699758052826,0.2349128425121307,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11865234375,0.9911078214645386,0.4945878982543945,0.6094018220901489,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181335449219,0.8478958606719971,0.3126477003097534,0.2197965383529663,296.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.8627892732620239,0.3296591937541961,0.3139138519763946,296.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.779296338558197,0.2403945028781891,1.0903674364089966,286.11846923828125,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.88641357421875,286.1208801269531,1.0,0.5193386673927307,1.0,1.0,0.0,1.0,-2.7947440147399902,2.7947378158569336,6.277584361669142e-06,2.1576201915740967,0.7562810778617859,0.7562810778617859,0.0,114.80642700195312,83.0,20933.380859375,-0.0,1794.0540771484375,1.0,283.1499938964844,285.33837890625,291.50762939453125,292.94122314453125,293.1499938964844,293.1499938964844,283.1499938964844,22646.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755762696266174,1.0,0.0,0.0,2.2789881229400635,2.278998851776123,3.465592328666389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.7548828125,0.0,413.4247741699219,1895.4371337890625,0.0,1423.595703125,0.5778334140777588,1.0,0.0,3.0,1.0,0.0
11970240,296.8299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1178283691406,0.799146831035614,0.2588699758052826,0.2349128425121307,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11865234375,0.9911078214645386,0.4945878982543945,0.6094018220901489,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181335449219,0.8478958606719971,0.3126477003097534,0.2197965383529663,296.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.8627892732620239,0.3296591937541961,0.3139138519763946,296.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.779296338558197,0.2403945028781891,1.0903674364089966,286.11846923828125,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.88641357421875,286.1208801269531,1.0,0.5193386673927307,1.0,1.0,0.0,1.0,-2.7947440147399902,2.7947378158569336,6.277584361669142e-06,2.1576201915740967,0.7562810778617859,0.7562810778617859,0.0,114.80642700195312,83.0,20933.380859375,-0.0,1794.0540771484375,1.0,283.1499938964844,285.33837890625,291.50762939453125,292.94122314453125,293.1499938964844,293.1499938964844,283.1499938964844,22646.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755762696266174,1.0,0.0,0.0,2.2789881229400635,2.278998851776123,3.465592328666389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.7548828125,0.0,413.4247741699219,1895.4371337890625,0.0,1423.595703125,0.5778334140777588,1.0,0.0,3.0,1.0,0.0
11970300,296.8455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15252685546875,0.810610830783844,0.2583761513233185,0.2343357503414154,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1534118652344,0.9990000128746032,0.4946604371070862,0.6042691469192505,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1528625488281,0.8605028986930847,0.3130861818790436,0.2199915945529937,296.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1529235839844,0.8754169344902039,0.3294261693954468,0.3135576248168945,296.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1523742675781,0.7907472252845764,0.2400816828012466,1.088337540626526,286.1532287597656,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.9022216796875,286.15545654296875,1.0,0.5144490003585815,1.0,1.0,0.0,1.0,-2.786462545394897,2.786456346511841,6.24120730208233e-06,2.151582717895508,0.7471426129341125,0.7471426129341125,0.0,109.14067840576172,83.0,20577.072265625,-0.0,1754.567626953125,1.0,283.1499938964844,285.3794250488281,291.4937438964844,292.9087829589844,293.1499938964844,293.1499938964844,283.1499938964844,21975.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710717678070068,1.0,0.0,0.0,2.1987903118133545,2.198800563812256,3.2259748650176334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.0703125,0.0,375.33306884765625,1895.4371337890625,0.0,1390.3668212890625,0.562046468257904,1.0,0.0,3.0,1.0,0.0
11970360,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1743469238281,0.8179399371147156,0.2577646374702453,0.2337120324373245,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1748962402344,0.9990000128746032,0.4955603182315826,0.5859983563423157,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.174560546875,0.8695612549781799,0.3134142458438873,0.2201579809188842,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17462158203125,0.8842109441757202,0.3290610909461975,0.3131406307220459,296.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1742553710937,0.7985320091247559,0.239628180861473,1.0859743356704712,286.1748046875,287.5748291015625,292.033203125,288.5243835449219,292.0334167480469,296.91943359375,286.1763000488281,1.0,0.5088756084442139,1.0,1.0,0.0,1.0,-2.7659268379211426,2.765920639038086,6.149502951302566e-06,2.135702610015869,0.7379679083824158,0.7379679083824158,0.0,104.9422836303711,71.0,20213.521484375,-0.0,1703.6033935546875,1.0,283.1499938964844,285.4085693359375,291.47808837890625,292.8744506835937,293.1499938964844,293.1499938964844,283.1499938964844,21588.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663782596588135,1.0,0.0,0.0,2.133356809616089,2.133366584777832,3.0368292414095777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.38525390625,0.0,346.7550964355469,1895.4371337890625,0.0,1356.196044921875,0.5474002957344055,1.0,0.0,3.0,1.0,0.0
11970420,296.881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2056579589844,0.834364652633667,0.2563764452934265,0.2322508245706558,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2059936523437,0.9990000128746032,0.5001048445701599,0.5463510751724243,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.205810546875,0.8907607793807983,0.3139149844646454,0.2203347533941269,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2058410644531,0.9046533703804016,0.3281174600124359,0.3120393455028534,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2055969238281,0.815909206867218,0.2385089993476867,1.0799438953399658,286.2059631347656,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,296.9629821777344,286.2069396972656,1.0,0.4965908229351043,1.0,1.0,0.0,1.0,-2.719167470932007,2.7191615104675293,5.943123596807709e-06,2.0994951725006104,0.719633162021637,0.719633162021637,0.0,96.13687896728516,59.0,19489.234375,-0.0,1594.00341796875,1.0,283.1499938964844,285.4564208984375,291.4415588378906,292.79754638671875,293.1499938964844,293.1499938964844,283.1499938964844,21057.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560866236686707,1.0,0.0,0.0,2.0151519775390625,2.0151610374450684,2.709623743157863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.46044921875,0.0,299.6654968261719,1895.4371337890625,0.0,1282.941162109375,0.5213553309440613,1.0,0.0,3.0,1.0,0.0
11970480,296.881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2056579589844,0.834364652633667,0.2563764452934265,0.2322508245706558,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2059936523437,0.9990000128746032,0.5001048445701599,0.5463510751724243,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.205810546875,0.8907607793807983,0.3139149844646454,0.2203347533941269,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2058410644531,0.9046533703804016,0.3281174600124359,0.3120393455028534,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2055969238281,0.815909206867218,0.2385089993476867,1.0799438953399658,286.2059631347656,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,296.9629821777344,286.2069396972656,1.0,0.4965908229351043,1.0,1.0,0.0,1.0,-2.719167470932007,2.7191615104675293,5.943123596807709e-06,2.0994951725006104,0.719633162021637,0.719633162021637,0.0,96.13687896728516,59.0,19489.234375,-0.0,1594.00341796875,1.0,283.1499938964844,285.4564208984375,291.4415588378906,292.79754638671875,293.1499938964844,293.1499938964844,283.1499938964844,21057.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560866236686707,1.0,0.0,0.0,2.0151519775390625,2.0151610374450684,2.709623743157863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.46044921875,0.0,299.6654968261719,1895.4371337890625,0.0,1282.941162109375,0.5213553309440613,1.0,0.0,3.0,1.0,0.0
11970540,296.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2273864746094,0.8554821014404297,0.2549184262752533,0.2306793332099914,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.22760009765625,0.9990000128746032,0.5074860453605652,0.5016986727714539,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2275085449219,0.9184467792510986,0.3143557012081146,0.2204326689243316,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2275085449219,0.9329886436462402,0.3270374536514282,0.3107591271400451,296.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.22735595703125,0.836279034614563,0.2372874170541763,1.073167085647583,286.22760009765625,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0177001953125,286.22821044921875,1.0,0.4829871952533722,1.0,1.0,0.0,1.0,-2.6664414405822754,2.666435718536377,5.714585768146208e-06,2.058643817901612,0.7012422680854797,0.7012422680854797,0.0,86.8473892211914,47.0,18764.07421875,-0.0,1477.478515625,1.0,283.1499938964844,285.49609375,291.40167236328125,292.7157592773437,293.1499938964844,293.1499938964844,283.1499938964844,20737.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644688606262207,1.0,0.0,0.0,1.9078896045684808,1.907898187637329,2.428845391477808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.966796875,0.0,261.5963134765625,1895.4371337890625,0.0,1204.6065673828125,0.4982092678546905,1.0,0.0,3.0,1.0,0.0
11970600,296.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2273864746094,0.8554821014404297,0.2549184262752533,0.2306793332099914,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.22760009765625,0.9990000128746032,0.5074860453605652,0.5016986727714539,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2275085449219,0.9184467792510986,0.3143557012081146,0.2204326689243316,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2275085449219,0.9329886436462402,0.3270374536514282,0.3107591271400451,296.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.22735595703125,0.836279034614563,0.2372874170541763,1.073167085647583,286.22760009765625,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0177001953125,286.22821044921875,1.0,0.4829871952533722,1.0,1.0,0.0,1.0,-2.6664414405822754,2.666435718536377,5.714585768146208e-06,2.058643817901612,0.7012422680854797,0.7012422680854797,0.0,86.8473892211914,47.0,18764.07421875,-0.0,1477.478515625,1.0,283.1499938964844,285.49609375,291.40167236328125,292.7157592773437,293.1499938964844,293.1499938964844,283.1499938964844,20737.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644688606262207,1.0,0.0,0.0,1.9078896045684808,1.907898187637329,2.428845391477808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.966796875,0.0,261.5963134765625,1895.4371337890625,0.0,1204.6065673828125,0.4982092678546905,1.0,0.0,3.0,1.0,0.0
11970660,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2427673339844,0.8842305541038513,0.2534837126731872,0.2291058897972107,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2428894042969,0.9990000128746032,0.5172996520996094,0.45145383477211,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2428283691406,0.9562430381774902,0.3148409426212311,0.2205416560173034,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.24285888671875,0.9680295586586,0.3259251415729522,0.3094219267368316,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.24273681640625,0.8634207844734192,0.2361093163490295,1.0664117336273191,286.242919921875,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.0808410644531,286.2432861328125,1.0,0.4682231545448303,1.0,1.0,0.0,1.0,-2.6085171699523926,2.608511686325073,5.468658400786808e-06,2.013753652572632,0.6826909184455872,0.6826909184455872,0.0,77.24181365966797,65.0,18029.52734375,-0.0,1357.0113525390625,1.0,283.1499938964844,285.5307922363281,291.3599853515625,292.6313781738281,293.1499938964844,293.1499938964844,283.1499938964844,20541.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632491946220398,1.0,0.0,0.0,1.8067424297332764,1.8067504167556765,2.178140476871704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.0166015625,0.0,229.35842895507807,1895.4371337890625,0.0,1124.212646484375,0.4768224060535431,1.0,0.0,3.0,1.0,0.0
11970720,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2427673339844,0.8842305541038513,0.2534837126731872,0.2291058897972107,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2428894042969,0.9990000128746032,0.5172996520996094,0.45145383477211,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2428283691406,0.9562430381774902,0.3148409426212311,0.2205416560173034,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.24285888671875,0.9680295586586,0.3259251415729522,0.3094219267368316,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.24273681640625,0.8634207844734192,0.2361093163490295,1.0664117336273191,286.242919921875,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.0808410644531,286.2432861328125,1.0,0.4682231545448303,1.0,1.0,0.0,1.0,-2.6085171699523926,2.608511686325073,5.468658400786808e-06,2.013753652572632,0.6826909184455872,0.6826909184455872,0.0,77.24181365966797,65.0,18029.52734375,-0.0,1357.0113525390625,1.0,283.1499938964844,285.5307922363281,291.3599853515625,292.6313781738281,293.1499938964844,293.1499938964844,283.1499938964844,20541.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632491946220398,1.0,0.0,0.0,1.8067424297332764,1.8067504167556765,2.178140476871704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.0166015625,0.0,229.35842895507807,1895.4371337890625,0.0,1124.212646484375,0.4768224060535431,1.0,0.0,3.0,1.0,0.0
11970780,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.27117919921875,0.8929733037948608,0.2522216737270355,0.2278472930192947,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2715759277344,0.9990000128746032,0.52733314037323,0.4362635314464569,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2714538574219,0.9681260585784912,0.3155307471752167,0.2209149450063705,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.271484375,0.9775489568710328,0.3249382972717285,0.3083683848381042,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2710876464844,0.871985912322998,0.2351415008306503,1.0614089965820312,286.2716369628906,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.14361572265625,286.27362060546875,1.0,0.4639728963375091,1.0,1.0,0.0,1.0,-2.5860843658447266,2.5860788822174072,5.373558906285325e-06,1.995716571807861,0.6642166972160339,0.6642166972160339,0.0,74.3057861328125,85.0,17416.65625,-0.0,1315.1644287109375,1.0,283.1499938964844,285.5769348144531,291.31793212890625,292.5489501953125,293.1499938964844,293.1499938964844,283.1499938964844,20400.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198955774307251,1.0,0.0,0.0,1.7094866037368774,1.7094941139221191,1.9499560721669693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.58740234375,0.0,201.32498168945312,1895.4371337890625,0.0,1045.107177734375,0.4566326737403869,1.0,0.0,3.0,1.0,0.0
11970840,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.27117919921875,0.8929733037948608,0.2522216737270355,0.2278472930192947,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2715759277344,0.9990000128746032,0.52733314037323,0.4362635314464569,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2714538574219,0.9681260585784912,0.3155307471752167,0.2209149450063705,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.271484375,0.9775489568710328,0.3249382972717285,0.3083683848381042,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2710876464844,0.871985912322998,0.2351415008306503,1.0614089965820312,286.2716369628906,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.14361572265625,286.27362060546875,1.0,0.4639728963375091,1.0,1.0,0.0,1.0,-2.5860843658447266,2.5860788822174072,5.373558906285325e-06,1.995716571807861,0.6642166972160339,0.6642166972160339,0.0,74.3057861328125,85.0,17416.65625,-0.0,1315.1644287109375,1.0,283.1499938964844,285.5769348144531,291.31793212890625,292.5489501953125,293.1499938964844,293.1499938964844,283.1499938964844,20400.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198955774307251,1.0,0.0,0.0,1.7094866037368774,1.7094941139221191,1.9499560721669693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.58740234375,0.0,201.32498168945312,1895.4371337890625,0.0,1045.107177734375,0.4566326737403869,1.0,0.0,3.0,1.0,0.0
11970900,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2950134277344,0.8886300921440125,0.2516719996929168,0.2273570746183395,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2955322265625,0.9990000128746032,0.5310227274894714,0.441556304693222,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2953491210937,0.9646770358085632,0.315973699092865,0.2212202847003936,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2953796386719,0.9735118746757508,0.3245140314102173,0.3079744279384613,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2948913574219,0.8679662942886353,0.2347281724214553,1.0596004724502563,286.29559326171875,287.6702575683594,291.95623779296875,288.359375,291.9567565917969,297.1659240722656,286.29815673828125,1.0,0.4650993347167969,1.0,1.0,0.0,1.0,-2.588092803955078,2.588087320327759,5.38153335583047e-06,1.9970799684524536,0.6551526784896851,0.6551526784896851,0.0,75.10111236572266,85.0,17189.798828125,-0.0,1321.241943359375,1.0,283.1499938964844,285.61102294921875,291.29864501953125,292.51275634765625,293.1499938964844,293.1499938964844,283.1499938964844,20331.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6138954162597656,1.0,0.0,0.0,1.6623806953430176,1.6623879671096802,1.843972228243729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.9306640625,0.0,188.68145751953125,1895.4371337890625,0.0,1008.8893432617188,0.4469638168811798,1.0,0.0,3.0,1.0,0.0
11970960,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3234558105469,0.8798922896385193,0.2511773109436035,0.2269531339406967,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3240661621094,0.9990000128746032,0.5335755348205566,0.4537094533443451,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3238525390625,0.9561769366264344,0.3164832592010498,0.221600666642189,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3238830566406,0.9645786881446838,0.3241400122642517,0.3076653480529785,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.32330322265625,0.8597837686538696,0.2343450486660003,1.0581401586532593,286.3241577148437,287.6845092773437,291.9447631835937,288.33770751953125,291.9452819824219,297.1802062988281,286.3271179199219,1.0,0.4680193364620209,1.0,1.0,0.0,1.0,-2.5971593856811523,2.597153902053833,5.419065018941183e-06,2.003957509994507,0.6462252736091614,0.6462252736091614,0.0,77.12765502929688,105.0,16988.548828125,-0.0,1341.8409423828125,1.0,283.1499938964844,285.6502380371094,291.2811889648437,292.48095703125,293.1499938964844,293.1499938964844,283.1499938964844,20261.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6084387898445129,1.0,0.0,0.0,1.6163722276687622,1.6163792610168457,1.7433161758617646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.25,0.0,176.89035034179688,1895.4371337890625,0.0,976.7987060546876,0.4375888109207153,1.0,0.0,3.0,1.0,0.0
11971020,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.38189697265625,0.8578848242759705,0.2504269778728485,0.2264328896999359,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3827514648437,0.9990000128746032,0.535260796546936,0.4882582426071167,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38238525390625,0.9314613938331604,0.3175269067287445,0.2224369645118713,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3824157714844,0.9387764930725098,0.3235987722873688,0.3073154389858246,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3817138671875,0.8392240405082703,0.2337065041065216,1.0561871528625488,286.3827209472656,287.7109680175781,291.92340087890625,288.29833984375,291.9239501953125,297.18621826171875,286.38623046875,1.0,0.476752907037735,1.0,1.0,0.0,1.0,-2.6266891956329346,2.6266837120056152,5.542788585444214e-06,2.026641368865967,0.6308742165565491,0.6308742165565491,0.0,83.29065704345703,105.0,16674.46875,-0.0,1407.909912109375,1.0,283.1499938964844,285.7269287109375,291.2521667480469,292.4310607910156,293.1499938964844,293.1499938964844,283.1499938964844,20133.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6004125475883484,1.0,0.0,0.0,1.538228154182434,1.538234829902649,1.5788283747042445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.626953125,0.0,158.0775909423828,1895.4371337890625,0.0,931.0997314453124,0.4218284487724304,1.0,0.0,3.0,1.0,0.0
11971080,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3905029296875,0.8545327186584473,0.2503353953361511,0.2263792753219604,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3913879394531,0.9990000128746032,0.5352219939231873,0.4940269589424133,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3909912109375,0.9274197220802308,0.3176824152469635,0.2225662469863891,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910522460937,0.9344986081123352,0.3235359489917755,0.3072859048843384,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3903503417969,0.8360834121704102,0.2336207181215286,1.0559674501419067,286.391357421875,287.7146911621094,291.92041015625,288.2928466796875,291.92095947265625,297.185302734375,286.3949279785156,1.0,0.4782436192035675,1.0,1.0,0.0,1.0,-2.6318109035491943,2.631805419921875,5.564415459957672e-06,2.030588388442993,0.6288183331489563,0.6288183331489563,0.0,84.36483001708984,123.0,16634.48046875,-0.0,1419.5355224609375,1.0,283.1499938964844,285.7380065917969,291.2481384277344,292.4245300292969,293.1499938964844,293.1499938964844,283.1499938964844,20115.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5994694232940674,1.0,0.0,0.0,1.5278669595718384,1.5278735160827637,1.557630611159766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.81396484375,0.0,155.69454956054688,1895.4371337890625,0.0,925.8497924804688,0.4197548329830169,1.0,0.0,3.0,1.0,0.0
