time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971140,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4652709960937,0.8271063566207886,0.2496515661478042,0.2260570079088211,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.46636962890625,0.9990000128746032,0.5327132344245911,0.5469312071800232,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4657897949219,0.8951585292816162,0.3190797567367553,0.2237556278705597,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4658203125,0.8994330167770386,0.3230994343757629,0.3071759343147278,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.465087890625,0.8093206286430359,0.2328957766294479,1.054355263710022,286.4661865234375,287.74688720703125,291.8944396972656,288.24627685546875,291.89501953125,297.16552734375,286.46990966796875,1.0,0.4921301603317261,1.0,1.0,0.0,1.0,-2.6796770095825195,2.679671049118042,5.768793016613927e-06,2.0675830841064453,0.6120251417160034,0.6120251417160034,0.0,94.75997924804688,141.0,16309.43359375,-0.0,1531.8775634765625,1.0,283.1499938964844,285.8330993652344,291.2124328613281,292.36968994140625,293.1499938964844,293.1499938964844,283.1499938964844,19960.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5927611589431763,1.0,0.0,0.0,1.4443899393081665,1.4443962574005127,1.3920741537276626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.39404296875,0.0,137.41714477539062,1895.4371337890625,0.0,889.294189453125,0.4031993746757507,1.0,0.0,3.0,1.0,0.0
11971200,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4652709960937,0.8271063566207886,0.2496515661478042,0.2260570079088211,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.46636962890625,0.9990000128746032,0.5327132344245911,0.5469312071800232,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4657897949219,0.8951585292816162,0.3190797567367553,0.2237556278705597,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4658203125,0.8994330167770386,0.3230994343757629,0.3071759343147278,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.465087890625,0.8093206286430359,0.2328957766294479,1.054355263710022,286.4661865234375,287.74688720703125,291.8944396972656,288.24627685546875,291.89501953125,297.16552734375,286.46990966796875,1.0,0.4921301603317261,1.0,1.0,0.0,1.0,-2.6796770095825195,2.679671049118042,5.768793016613927e-06,2.0675830841064453,0.6120251417160034,0.6120251417160034,0.0,94.75997924804688,141.0,16309.43359375,-0.0,1531.8775634765625,1.0,283.1499938964844,285.8330993652344,291.2124328613281,292.36968994140625,293.1499938964844,293.1499938964844,283.1499938964844,19960.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5927611589431763,1.0,0.0,0.0,1.4443899393081665,1.4443962574005127,1.3920741537276626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.39404296875,0.0,137.41714477539062,1895.4371337890625,0.0,889.294189453125,0.4031993746757507,1.0,0.0,3.0,1.0,0.0
11971260,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5425720214844,0.7994605302810669,0.2490871846675872,0.225932776927948,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5438232421875,0.9990000128746032,0.5268672704696655,0.6069289445877075,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5431213378906,0.8658524751663208,0.3206351995468139,0.225125566124916,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.54315185546875,0.8682074546813965,0.3228016495704651,0.3072905838489532,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5423889160156,0.7807127237319946,0.2321536242961883,1.0530823469161987,286.5435485839844,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.1314697265625,286.5472412109375,1.0,0.5084605813026428,1.0,1.0,0.0,1.0,-2.735237598419189,2.735231637954712,6.010760898789158e-06,2.1105782985687256,0.5958215594291687,0.5958215594291687,0.0,107.7067413330078,159.0,15991.9521484375,-0.0,1671.1796875,1.0,283.1499938964844,285.9310607910156,291.1708068847656,292.31036376953125,293.1499938964844,293.1499938964844,283.1499938964844,19804.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5873507261276245,1.0,0.0,0.0,1.366105556488037,1.3661115169525146,1.245265508487137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.04443359375,0.0,121.72081756591795,1895.4371337890625,0.0,860.79931640625,0.387946218252182,1.0,0.0,3.0,1.0,0.0
11971320,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5425720214844,0.7994605302810669,0.2490871846675872,0.225932776927948,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5438232421875,0.9990000128746032,0.5268672704696655,0.6069289445877075,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5431213378906,0.8658524751663208,0.3206351995468139,0.225125566124916,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.54315185546875,0.8682074546813965,0.3228016495704651,0.3072905838489532,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5423889160156,0.7807127237319946,0.2321536242961883,1.0530823469161987,286.5435485839844,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.1314697265625,286.5472412109375,1.0,0.5084605813026428,1.0,1.0,0.0,1.0,-2.735237598419189,2.735231637954712,6.010760898789158e-06,2.1105782985687256,0.5958215594291687,0.5958215594291687,0.0,107.7067413330078,159.0,15991.9521484375,-0.0,1671.1796875,1.0,283.1499938964844,285.9310607910156,291.1708068847656,292.31036376953125,293.1499938964844,293.1499938964844,283.1499938964844,19804.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5873507261276245,1.0,0.0,0.0,1.366105556488037,1.3661115169525146,1.245265508487137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.04443359375,0.0,121.72081756591795,1895.4371337890625,0.0,860.79931640625,0.387946218252182,1.0,0.0,3.0,1.0,0.0
11971380,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61297607421875,0.7654107809066772,0.2485350519418716,0.2261008322238922,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6137084960937,0.9811797738075256,0.5190014243125916,0.6421624422073364,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.61328125,0.8326940536499023,0.3222471475601196,0.2267518490552902,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.61328125,0.8333104848861694,0.3225400745868683,0.3077338635921478,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61285400390625,0.748087465763092,0.2313464283943176,1.0528333187103271,286.613525390625,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0933837890625,286.6153564453125,1.0,0.5250562429428101,1.0,1.0,0.0,1.0,-2.770259618759156,2.770253419876098,6.167528681544354e-06,2.138465404510498,0.5800611972808838,0.5800611972808838,0.0,126.11978912353516,147.0,15609.3828125,-0.0,1810.1324462890625,1.0,283.1499938964844,286.0234680175781,291.1235046386719,292.2445678710937,293.1499938964844,293.1499938964844,283.1499938964844,19655.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5822963714599609,1.0,0.0,0.0,1.2928636074066162,1.2928693294525146,1.115318397637566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.958984375,0.0,108.2555694580078,1895.4371337890625,0.0,834.9590454101562,0.3739605247974396,1.0,0.0,3.0,1.0,0.0
11971440,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61297607421875,0.7654107809066772,0.2485350519418716,0.2261008322238922,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6137084960937,0.9811797738075256,0.5190014243125916,0.6421624422073364,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.61328125,0.8326940536499023,0.3222471475601196,0.2267518490552902,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.61328125,0.8333104848861694,0.3225400745868683,0.3077338635921478,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61285400390625,0.748087465763092,0.2313464283943176,1.0528333187103271,286.613525390625,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0933837890625,286.6153564453125,1.0,0.5250562429428101,1.0,1.0,0.0,1.0,-2.770259618759156,2.770253419876098,6.167528681544354e-06,2.138465404510498,0.5800611972808838,0.5800611972808838,0.0,126.11978912353516,147.0,15609.3828125,-0.0,1810.1324462890625,1.0,283.1499938964844,286.0234680175781,291.1235046386719,292.2445678710937,293.1499938964844,293.1499938964844,283.1499938964844,19655.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5822963714599609,1.0,0.0,0.0,1.2928636074066162,1.2928693294525146,1.115318397637566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.958984375,0.0,108.2555694580078,1895.4371337890625,0.0,834.9590454101562,0.3739605247974396,1.0,0.0,3.0,1.0,0.0
11971500,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6361694335937,0.7546161413192749,0.2481924891471862,0.2260569185018539,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6370544433594,0.9663645029067992,0.5165975689888,0.6387141942977905,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6365661621094,0.8224549293518066,0.32300466299057,0.227479413151741,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6365661621094,0.8223247528076172,0.3223518431186676,0.3078324496746063,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.63604736328125,0.7378743290901184,0.2308854609727859,1.0520581007003784,286.6368408203125,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.0856628417969,286.6390991210937,1.0,0.5283393263816833,1.0,1.0,0.0,1.0,-2.767082929611206,2.7670769691467285,6.1534369706350844e-06,2.136033773422241,0.5721312761306763,0.5721312761306763,0.0,132.77230834960938,147.0,15385.865234375,-0.0,1836.6497802734373,1.0,283.1499938964844,286.0595092773437,291.0967712402344,292.2057800292969,293.1499938964844,293.1499938964844,283.1499938964844,19595.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5794714689254761,1.0,0.0,0.0,1.2574714422225952,1.257477045059204,1.0550904505635117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.12353515625,0.0,102.18791198730467,1895.4371337890625,0.0,820.8388061523438,0.3673537671566009,1.0,0.0,3.0,1.0,0.0
11971560,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6620788574219,0.7495712637901306,0.247885376214981,0.2258914858102798,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6629638671875,0.9586111307144164,0.5151678919792175,0.6365656852722168,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6624755859375,0.818010687828064,0.3238041400909424,0.2281180918216705,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6624755859375,0.8171281814575195,0.3221898972988128,0.3077999353408813,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6619567871094,0.733011782169342,0.2304643541574478,1.0507113933563232,286.6627502441406,287.85205078125,291.80963134765625,288.0992736816406,291.81024169921875,297.0842590332031,286.6650390625,1.0,0.529837429523468,1.0,1.0,0.0,1.0,-2.764007329940796,2.76400113105774,6.139717697806191e-06,2.1336371898651123,0.564280092716217,0.564280092716217,0.0,136.02603149414062,135.0,15168.130859375,-0.0,1847.2459716796875,1.0,283.1499938964844,286.09869384765625,291.0682373046875,292.1647033691406,293.1499938964844,293.1499938964844,283.1499938964844,19535.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5761964917182922,1.0,0.0,0.0,1.2230348587036133,1.2230403423309326,9.980933413089589e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.630615234375,0.0,96.52344512939452,1895.4371337890625,0.0,804.75390625,0.3609986305236816,1.0,0.0,3.0,1.0,0.0
11971620,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71453857421875,0.748601496219635,0.2474206537008285,0.225442573428154,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7154235839844,0.956778883934021,0.5138924717903137,0.6344424486160278,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7149353027344,0.8188329339027405,0.3255780339241028,0.2293194681406021,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7149353027344,0.8164107203483582,0.3219842910766601,0.3075818121433258,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7143859863281,0.731848955154419,0.229780301451683,1.0474735498428345,286.7152099609375,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.0899963378906,286.7175598144531,1.0,0.5289954543113708,1.0,1.0,0.0,1.0,-2.75879430770874,2.758788108825684,6.11649920756463e-06,2.129575729370117,0.5487359762191772,0.5487359762191772,0.0,136.18707275390625,123.0,14737.1005859375,-0.0,1839.96533203125,1.0,283.1499938964844,286.177978515625,291.0108337402344,292.0811767578125,293.1499938964844,293.1499938964844,283.1499938964844,19418.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5685499310493469,1.0,0.0,0.0,1.1568946838378906,1.1568998098373413,8.930608430546273e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.916748046875,0.0,86.2942886352539,1895.4371337890625,0.0,768.3648681640625,0.3490177392959595,1.0,0.0,3.0,1.0,0.0
11971680,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71453857421875,0.748601496219635,0.2474206537008285,0.225442573428154,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7154235839844,0.956778883934021,0.5138924717903137,0.6344424486160278,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7149353027344,0.8188329339027405,0.3255780339241028,0.2293194681406021,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7149353027344,0.8164107203483582,0.3219842910766601,0.3075818121433258,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7143859863281,0.731848955154419,0.229780301451683,1.0474735498428345,286.7152099609375,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.0899963378906,286.7175598144531,1.0,0.5289954543113708,1.0,1.0,0.0,1.0,-2.75879430770874,2.758788108825684,6.11649920756463e-06,2.129575729370117,0.5487359762191772,0.5487359762191772,0.0,136.18707275390625,123.0,14737.1005859375,-0.0,1839.96533203125,1.0,283.1499938964844,286.177978515625,291.0108337402344,292.0811767578125,293.1499938964844,293.1499938964844,283.1499938964844,19418.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5685499310493469,1.0,0.0,0.0,1.1568946838378906,1.1568998098373413,8.930608430546273e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.916748046875,0.0,86.2942886352539,1895.4371337890625,0.0,768.3648681640625,0.3490177392959595,1.0,0.0,3.0,1.0,0.0
11971740,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7675476074219,0.7554177641868591,0.2471567541360855,0.2249726802110672,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7684326171875,0.9664131999015808,0.5136801600456238,0.6336714625358582,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7679748535156,0.8279500007629395,0.3275979459285736,0.2305333763360977,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7679443359375,0.8239593505859375,0.3219482004642486,0.3073084652423858,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.76739501953125,0.7380033135414124,0.2293084859848022,1.044182062149048,286.7682189941406,287.9259948730469,291.75,287.9984741210937,291.7506103515625,297.100341796875,286.7705993652344,1.0,0.5249446034431458,1.0,1.0,0.0,1.0,-2.754690408706665,2.7546842098236084,6.098249286878854e-06,2.1263768672943115,0.5334048867225647,0.5334048867225647,0.0,130.99855041503906,111.0,14311.55859375,-0.0,1809.286376953125,1.0,283.1499938964844,286.25799560546875,290.9557800292969,291.9996337890625,293.1499938964844,293.1499938964844,283.1499938964844,19305.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5599603652954102,1.0,0.0,0.0,1.0943111181259155,1.0943161249160769,7.990521311285192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.23193359375,0.0,77.37377166748047,1895.4371337890625,0.0,729.3837890625,0.3379824757575989,1.0,0.0,3.0,1.0,0.0
11971800,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7675476074219,0.7554177641868591,0.2471567541360855,0.2249726802110672,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7684326171875,0.9664131999015808,0.5136801600456238,0.6336714625358582,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7679748535156,0.8279500007629395,0.3275979459285736,0.2305333763360977,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7679443359375,0.8239593505859375,0.3219482004642486,0.3073084652423858,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.76739501953125,0.7380033135414124,0.2293084859848022,1.044182062149048,286.7682189941406,287.9259948730469,291.75,287.9984741210937,291.7506103515625,297.100341796875,286.7705993652344,1.0,0.5249446034431458,1.0,1.0,0.0,1.0,-2.754690408706665,2.7546842098236084,6.098249286878854e-06,2.1263768672943115,0.5334048867225647,0.5334048867225647,0.0,130.99855041503906,111.0,14311.55859375,-0.0,1809.286376953125,1.0,283.1499938964844,286.25799560546875,290.9557800292969,291.9996337890625,293.1499938964844,293.1499938964844,283.1499938964844,19305.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5599603652954102,1.0,0.0,0.0,1.0943111181259155,1.0943161249160769,7.990521311285192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.23193359375,0.0,77.37377166748047,1895.4371337890625,0.0,729.3837890625,0.3379824757575989,1.0,0.0,3.0,1.0,0.0
11971860,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8210144042969,0.768240213394165,0.2470728754997253,0.2245545834302902,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8219299316406,0.9824187159538268,0.5139824748039246,0.6334942579269409,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8214416503906,0.8432252407073975,0.3298529386520386,0.2318240702152252,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8214111328125,0.8374215960502625,0.3220745027065277,0.3070696592330932,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.82086181640625,0.7497139573097229,0.2290290892124176,1.0412040948867798,286.8217163085937,287.963134765625,291.72003173828125,287.9482421875,291.7206726074219,297.1124267578125,286.8240966796875,1.0,0.5191025733947754,1.0,1.0,0.0,1.0,-2.7517082691192627,2.751702070236206,6.084998403821373e-06,2.124049663543701,0.5182953476905823,0.5182953476905823,0.0,122.7851104736328,99.0,13892.76953125,-0.0,1766.2039794921875,1.0,283.1499938964844,286.3385009765625,290.903564453125,291.9213562011719,293.1499938964844,293.1499938964844,283.1499938964844,19196.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5509912967681885,1.0,0.0,0.0,1.0352267026901243,1.0352314710617063,7.150959646651246e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.751953125,0.0,69.59986114501953,1895.4371337890625,0.0,690.7418212890625,0.3278646171092987,1.0,0.0,3.0,1.0,0.0
11971920,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8210144042969,0.768240213394165,0.2470728754997253,0.2245545834302902,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8219299316406,0.9824187159538268,0.5139824748039246,0.6334942579269409,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8214416503906,0.8432252407073975,0.3298529386520386,0.2318240702152252,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8214111328125,0.8374215960502625,0.3220745027065277,0.3070696592330932,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.82086181640625,0.7497139573097229,0.2290290892124176,1.0412040948867798,286.8217163085937,287.963134765625,291.72003173828125,287.9482421875,291.7206726074219,297.1124267578125,286.8240966796875,1.0,0.5191025733947754,1.0,1.0,0.0,1.0,-2.7517082691192627,2.751702070236206,6.084998403821373e-06,2.124049663543701,0.5182953476905823,0.5182953476905823,0.0,122.7851104736328,99.0,13892.76953125,-0.0,1766.2039794921875,1.0,283.1499938964844,286.3385009765625,290.903564453125,291.9213562011719,293.1499938964844,293.1499938964844,283.1499938964844,19196.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5509912967681885,1.0,0.0,0.0,1.0352267026901243,1.0352314710617063,7.150959646651246e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.751953125,0.0,69.59986114501953,1895.4371337890625,0.0,690.7418212890625,0.3278646171092987,1.0,0.0,3.0,1.0,0.0
11971980,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8747253417969,0.7863300442695618,0.2471391707658767,0.2242273688316345,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8756103515625,0.9990000128746032,0.5146051645278931,0.6315836906433105,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8751525878906,0.8643147349357605,0.3323184549808502,0.2332263737916946,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8751220703125,0.8562519550323486,0.3223434090614319,0.3069170713424682,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87457275390625,0.7664937973022461,0.2289124727249145,1.0387367010116575,286.8753967285156,287.9999694824219,291.6903686523437,287.89849853515625,291.69097900390625,297.12518310546875,286.8776550292969,1.0,0.5121967196464539,1.0,1.0,0.0,1.0,-2.7481040954589844,2.748097896575928,6.069431037758477e-06,2.1214373111724854,0.5034157037734985,0.5034157037734985,0.0,113.15816497802734,87.0,13479.0400390625,-0.0,1715.650634765625,1.0,283.1499938964844,286.41912841796875,290.8534851074219,291.845947265625,293.1499938964844,293.1499938964844,283.1499938964844,19092.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5419749021530151,1.0,0.0,0.0,0.979584276676178,0.9795889258384703,6.402904517699426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.318359375,0.0,62.82826232910156,1895.4371337890625,0.0,653.9334106445312,0.3186268508434295,1.0,0.0,3.0,1.0,0.0
11972040,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8747253417969,0.7863300442695618,0.2471391707658767,0.2242273688316345,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8756103515625,0.9990000128746032,0.5146051645278931,0.6315836906433105,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8751525878906,0.8643147349357605,0.3323184549808502,0.2332263737916946,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8751220703125,0.8562519550323486,0.3223434090614319,0.3069170713424682,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87457275390625,0.7664937973022461,0.2289124727249145,1.0387367010116575,286.8753967285156,287.9999694824219,291.6903686523437,287.89849853515625,291.69097900390625,297.12518310546875,286.8776550292969,1.0,0.5121967196464539,1.0,1.0,0.0,1.0,-2.7481040954589844,2.748097896575928,6.069431037758477e-06,2.1214373111724854,0.5034157037734985,0.5034157037734985,0.0,113.15816497802734,87.0,13479.0400390625,-0.0,1715.650634765625,1.0,283.1499938964844,286.41912841796875,290.8534851074219,291.845947265625,293.1499938964844,293.1499938964844,283.1499938964844,19092.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5419749021530151,1.0,0.0,0.0,0.979584276676178,0.9795889258384703,6.402904517699426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.318359375,0.0,62.82826232910156,1895.4371337890625,0.0,653.9334106445312,0.3186268508434295,1.0,0.0,3.0,1.0,0.0
11972100,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8963317871094,0.7930384874343872,0.2471767365932464,0.2241512238979339,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89697265625,0.9990000128746032,0.5156039595603943,0.6164624094963074,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.89666748046875,0.8725921511650085,0.3335801362991333,0.2340121269226074,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8966369628906,0.8633748888969421,0.3224841058254242,0.3069328963756561,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.896240234375,0.7727906107902527,0.2288668602705001,1.037966012954712,286.8968200683594,288.01812744140625,291.6756896972656,287.8739318847656,291.6763000488281,297.13299560546875,286.8983764648437,1.0,0.5078596472740173,1.0,1.0,0.0,1.0,-2.734086751937866,2.7340807914733887,6.007891897752415e-06,2.1107194423675537,0.4959766566753387,0.4959766566753387,0.0,109.55841827392578,87.0,13246.1806640625,-0.0,1678.0665283203125,1.0,283.1499938964844,286.4554748535156,290.828857421875,291.8085632324219,293.1499938964844,293.1499938964844,283.1499938964844,19044.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5374704599380493,1.0,0.0,0.0,0.9528988003730774,0.9529033899307252,6.058805723796469e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.219482421875,0.0,59.76753616333008,1895.4371337890625,0.0,636.282470703125,0.3143109381198883,1.0,0.0,3.0,1.0,0.0
11972160,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9173889160156,0.8007106781005859,0.2472193539142608,0.2240627706050872,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9183349609375,0.9990000128746032,0.5176020860671997,0.5991688370704651,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9178771972656,0.8820587396621704,0.3348638713359833,0.2348002344369888,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9178466796875,0.8716305494308472,0.3226332068443298,0.3069389164447784,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9172668457031,0.7800871729850769,0.2288367450237274,1.0371760129928589,286.9181213378906,288.0361022949219,291.66119384765625,287.8495788574219,291.66180419921875,297.1437683105469,286.9208374023437,1.0,0.5030480027198792,1.0,1.0,0.0,1.0,-2.7179946899414062,2.7179887294769287,5.937342393735889e-06,2.0982792377471924,0.4885508418083191,0.4885508418083191,0.0,105.65113067626952,75.0,13024.935546875,-0.0,1636.418212890625,1.0,283.1499938964844,286.48846435546875,290.8038635253906,291.7701110839844,293.1499938964844,293.1499938964844,283.1499938964844,19000.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5328706502914429,1.0,0.0,0.0,0.9268081188201904,0.9268126487731934,5.7315638457566826e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.55615234375,0.0,56.89031600952149,1895.4371337890625,0.0,618.7503662109375,0.3101729154586792,1.0,0.0,3.0,1.0,0.0
11972220,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9768981933594,0.8181270956993103,0.2474138587713241,0.2239399850368499,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9778137207031,0.9990000128746032,0.5239304304122925,0.561089277267456,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9774475097656,0.9042439460754396,0.3374893069267273,0.2363832294940948,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.97735595703125,0.8913958072662354,0.323027104139328,0.3069997429847717,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97674560546875,0.7975122332572937,0.2288960069417953,1.0359472036361694,286.9776611328125,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.1761474609375,286.98028564453125,1.0,0.4927106499671936,1.0,1.0,0.0,1.0,-2.6831493377685547,2.683143377304077,5.785948360426119e-06,2.071315050125122,0.4747501015663147,0.4747501015663147,0.0,97.4131088256836,75.0,12622.580078125,-0.0,1548.8134765625,1.0,283.1499938964844,286.55718994140625,290.7559509277344,291.6969299316406,293.1499938964844,293.1499938964844,283.1499938964844,18907.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5236737728118896,1.0,0.0,0.0,0.8795788288116455,0.8795832395553589,5.16229725633366e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.240966796875,0.0,51.92304992675781,1895.4371337890625,0.0,585.1427612304688,0.3028026819229126,1.0,0.0,3.0,1.0,0.0
11972280,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.97930908203125,0.8189163208007812,0.2474252879619598,0.223937451839447,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.980224609375,0.9990000128746032,0.5242571830749512,0.5593674182891846,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798583984375,0.9053165316581726,0.3376033902168274,0.2364521324634552,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97979736328125,0.892341673374176,0.3230467438697815,0.3070048391819,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9791564941406,0.7983438372612,0.2289023697376251,1.0359100103378296,286.9800720214844,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.1778869628906,286.9826965332031,1.0,0.4922523498535156,1.0,1.0,0.0,1.0,-2.681598901748657,2.681593179702759,5.779257662652526e-06,2.070114850997925,0.474181592464447,0.474181592464447,0.0,97.05271911621094,63.0,12605.8271484375,-0.0,1544.9930419921875,1.0,283.1499938964844,286.56005859375,290.7539978027344,291.6939697265625,293.1499938964844,293.1499938964844,283.1499938964844,18903.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5232852101325989,1.0,0.0,0.0,0.8776826858520508,0.8776870965957642,5.1400636635889896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.094970703125,0.0,51.7306022644043,1895.4371337890625,0.0,583.7640380859375,0.3025112450122833,1.0,0.0,3.0,1.0,0.0
11972340,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0370178222656,0.841349720954895,0.2477729171514511,0.2239289432764053,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0377502441406,0.9990000128746032,0.5338325500488281,0.5129641890525818,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375061035156,0.9384372234344482,0.3405554592609405,0.2382430583238601,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0374450683594,0.9208144545555116,0.3236007988452911,0.3071903586387634,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.036865234375,0.8213058114051819,0.2291646897792816,1.0353968143463137,287.0376892089844,288.1051025390625,291.6055603027344,287.7555847167969,291.60614013671875,297.2290954589844,287.04010009765625,1.0,0.4801667928695678,1.0,1.0,0.0,1.0,-2.6404566764831543,2.640450954437256,5.6030939958873205e-06,2.0382626056671143,0.4601122438907623,0.4601122438907623,0.0,87.72809600830078,51.0,12188.2431640625,-0.0,1446.189697265625,1.0,283.1499938964844,286.62890625,290.70684814453125,291.621337890625,293.1499938964844,293.1499938964844,283.1499938964844,18815.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5135247707366943,1.0,0.0,0.0,0.8319658637046814,0.8319701552391052,4.6185373747675846e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.945556640625,0.0,47.252197265625,1895.4371337890625,0.0,550.1997680664062,0.2956003546714782,1.0,0.0,3.0,1.0,0.0
11972400,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0370178222656,0.841349720954895,0.2477729171514511,0.2239289432764053,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0377502441406,0.9990000128746032,0.5338325500488281,0.5129641890525818,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375061035156,0.9384372234344482,0.3405554592609405,0.2382430583238601,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0374450683594,0.9208144545555116,0.3236007988452911,0.3071903586387634,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.036865234375,0.8213058114051819,0.2291646897792816,1.0353968143463137,287.0376892089844,288.1051025390625,291.6055603027344,287.7555847167969,291.60614013671875,297.2290954589844,287.04010009765625,1.0,0.4801667928695678,1.0,1.0,0.0,1.0,-2.6404566764831543,2.640450954437256,5.6030939958873205e-06,2.0382626056671143,0.4601122438907623,0.4601122438907623,0.0,87.72809600830078,51.0,12188.2431640625,-0.0,1446.189697265625,1.0,283.1499938964844,286.62890625,290.70684814453125,291.621337890625,293.1499938964844,293.1499938964844,283.1499938964844,18815.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5135247707366943,1.0,0.0,0.0,0.8319658637046814,0.8319701552391052,4.6185373747675846e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.945556640625,0.0,47.252197265625,1895.4371337890625,0.0,550.1997680664062,0.2956003546714782,1.0,0.0,3.0,1.0,0.0
11972460,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.089599609375,0.8718430399894714,0.2482081055641174,0.223999798297882,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0901794433594,0.9990000128746032,0.5459011793136597,0.460127979516983,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0900573730469,0.9774644374847412,0.3436775207519531,0.2401505559682846,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899963378906,0.9597061276435852,0.3242451846599579,0.3074616193771362,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0894775390625,0.8499146699905396,0.2296300530433654,1.035736918449402,287.0902099609375,288.1372985839844,291.57958984375,287.7110900878906,291.5801696777344,297.2908935546875,287.0923767089844,1.0,0.4669782817363739,1.0,1.0,0.0,1.0,-2.594735145568848,2.5947296619415283,5.410513040260412e-06,2.0028605461120605,0.4462910890579223,0.4462910890579223,0.0,78.00664520263672,71.0,11773.8642578125,-0.0,1342.572265625,1.0,283.1499938964844,286.6930847167969,290.6619873046875,291.5513916015625,293.1499938964844,293.1499938964844,283.1499938964844,18738.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5037039518356323,1.0,0.0,0.0,0.7892806529998779,0.7892848253250122,4.1567734143654895e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3853.30029296875,0.0,43.34135818481445,1895.4371337890625,0.0,518.4151611328125,0.2893460690975189,1.0,0.0,3.0,1.0,0.0
11972520,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.089599609375,0.8718430399894714,0.2482081055641174,0.223999798297882,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0901794433594,0.9990000128746032,0.5459011793136597,0.460127979516983,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0900573730469,0.9774644374847412,0.3436775207519531,0.2401505559682846,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899963378906,0.9597061276435852,0.3242451846599579,0.3074616193771362,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0894775390625,0.8499146699905396,0.2296300530433654,1.035736918449402,287.0902099609375,288.1372985839844,291.57958984375,287.7110900878906,291.5801696777344,297.2908935546875,287.0923767089844,1.0,0.4669782817363739,1.0,1.0,0.0,1.0,-2.594735145568848,2.5947296619415283,5.410513040260412e-06,2.0028605461120605,0.4462910890579223,0.4462910890579223,0.0,78.00664520263672,71.0,11773.8642578125,-0.0,1342.572265625,1.0,283.1499938964844,286.6930847167969,290.6619873046875,291.5513916015625,293.1499938964844,293.1499938964844,283.1499938964844,18738.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5037039518356323,1.0,0.0,0.0,0.7892806529998779,0.7892848253250122,4.1567734143654895e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3853.30029296875,0.0,43.34135818481445,1895.4371337890625,0.0,518.4151611328125,0.2893460690975189,1.0,0.0,3.0,1.0,0.0
11972580,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.16021728515625,0.8828094601631165,0.2488166242837906,0.2244100272655487,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1611022949219,0.9990000128746032,0.5582222938537598,0.4442886412143707,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1610107421875,0.9899226427078248,0.3470737040042877,0.2423867583274841,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.160888671875,0.9717238545417786,0.3250719904899597,0.3080955445766449,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.15997314453125,0.8603832721710205,0.2303946763277053,1.038363337516785,287.1612548828125,288.1675109863281,291.55523681640625,287.6687316894531,291.5557556152344,297.3526916503906,287.16552734375,1.0,0.4651141464710235,1.0,1.0,0.0,1.0,-2.5871381759643555,2.587132692337036,5.377509296522476e-06,1.996316075325012,0.4330963790416717,0.4330963790416717,0.0,75.45008850097656,91.0,11457.0126953125,-0.0,1321.5611572265625,1.0,283.1499938964844,286.76715087890625,290.6180419921875,291.4814147949219,293.1499938964844,293.1499938964844,283.1499938964844,18662.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.493607223033905,1.0,0.0,0.0,0.7499930262565613,0.7499971389770508,3.7532537078277535e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3745.41796875,0.0,39.943641662597656,1895.4371337890625,0.0,487.6978149414063,0.2837085127830505,1.0,0.0,3.0,1.0,0.0
11972640,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.16021728515625,0.8828094601631165,0.2488166242837906,0.2244100272655487,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1611022949219,0.9990000128746032,0.5582222938537598,0.4442886412143707,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1610107421875,0.9899226427078248,0.3470737040042877,0.2423867583274841,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.160888671875,0.9717238545417786,0.3250719904899597,0.3080955445766449,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.15997314453125,0.8603832721710205,0.2303946763277053,1.038363337516785,287.1612548828125,288.1675109863281,291.55523681640625,287.6687316894531,291.5557556152344,297.3526916503906,287.16552734375,1.0,0.4651141464710235,1.0,1.0,0.0,1.0,-2.5871381759643555,2.587132692337036,5.377509296522476e-06,1.996316075325012,0.4330963790416717,0.4330963790416717,0.0,75.45008850097656,91.0,11457.0126953125,-0.0,1321.5611572265625,1.0,283.1499938964844,286.76715087890625,290.6180419921875,291.4814147949219,293.1499938964844,293.1499938964844,283.1499938964844,18662.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.493607223033905,1.0,0.0,0.0,0.7499930262565613,0.7499971389770508,3.7532537078277535e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3745.41796875,0.0,39.943641662597656,1895.4371337890625,0.0,487.6978149414063,0.2837085127830505,1.0,0.0,3.0,1.0,0.0
11972700,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2074279785156,0.8801021575927734,0.2492040246725082,0.2247553169727325,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2084655761719,0.9990000128746032,0.5630987882614136,0.4490009844303131,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2083740234375,0.9884897470474244,0.3488975763320923,0.2436429560184478,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.20819091796875,0.9688814282417296,0.3255737721920013,0.3085642755031585,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2071533203125,0.8579801321029663,0.230871245265007,1.0404897928237915,287.2085876464844,288.1817626953125,291.54376220703125,287.6484375,291.54425048828125,297.3746032714844,287.21343994140625,1.0,0.4673582017421722,1.0,1.0,0.0,1.0,-2.596522808074951,2.596517324447632,5.416336534835864e-06,2.0034308433532715,0.4269377291202545,0.4269377291202545,0.0,76.4319076538086,91.0,11335.5400390625,-0.0,1337.941650390625,1.0,283.1499938964844,286.81280517578125,290.5974426269531,291.4491577148437,293.1499938964844,293.1499938964844,283.1499938964844,18621.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4884845316410064,1.0,0.0,0.0,0.7320911884307861,0.7320952415466309,3.5762166561426056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.552001953125,0.0,38.44915390014648,1895.4371337890625,0.0,472.8341064453125,0.2811500132083893,1.0,0.0,3.0,1.0,0.0
11972760,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.25958251953125,0.8733022212982178,0.2496506869792938,0.2251873314380645,297.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2607727050781,0.9990000128746032,0.5669476389884949,0.4602778255939483,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2606201171875,0.9831616282463074,0.3508017361164093,0.2449837327003479,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.26043701171875,0.9614019989967346,0.3261356949806213,0.3091265559196472,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2593078613281,0.8517478704452515,0.2313893884420395,1.043014645576477,287.2608642578125,288.19537353515625,291.5327453613281,287.6287841796875,291.5332336425781,297.3887939453125,287.2661437988281,1.0,0.4713613092899322,1.0,1.0,0.0,1.0,-2.6127736568450928,2.612768173217773,5.484190751303686e-06,2.015892744064331,0.4210929572582245,0.4210929572582245,0.0,78.61001586914062,111.0,11233.0498046875,-0.0,1368.69091796875,1.0,283.1499938964844,286.8617553710937,290.5790405273437,291.4205017089844,293.1499938964844,293.1499938964844,283.1499938964844,18578.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4835637211799621,1.0,0.0,0.0,0.7153803110122681,0.715384304523468,3.4148168737146995e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.15771484375,0.0,37.084590911865234,1895.4371337890625,0.0,458.99365234375,0.2787674963474273,1.0,0.0,3.0,1.0,0.0
11972820,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3736877441406,0.8519561290740967,0.2507068216800689,0.2262986004352569,297.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3751525878906,0.9990000128746032,0.5715486407279968,0.498467355966568,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.37481689453125,0.9622445106506348,0.3548197150230407,0.2478921562433242,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3746032714844,0.9350415468215942,0.3274281024932861,0.3105133175849914,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3733825683594,0.8320164680480957,0.2324933260679245,1.0489331483840942,287.3751220703125,288.2206115722656,291.51239013671875,287.5915832519531,291.5128173828125,297.3955993652344,287.3807983398437,1.0,0.483661949634552,1.0,1.0,0.0,1.0,-2.661663293838501,2.6616575717926025,5.69129224459175e-06,2.053586483001709,0.4104012548923492,0.4104012548923492,0.0,86.10513305664062,129.0,11074.2978515625,-0.0,1467.6373291015625,1.0,283.1499938964844,286.9655456542969,290.549072265625,291.3742370605469,293.1499938964844,293.1499938964844,283.1499938964844,18496.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749791324138641,1.0,0.0,0.0,0.685528039932251,0.6855319738388062,3.135767556727842e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3602.831298828125,0.0,34.718849182128906,1895.4371337890625,0.0,435.8315124511719,0.2745206654071808,1.0,0.0,3.0,1.0,0.0
11972880,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3736877441406,0.8519561290740967,0.2507068216800689,0.2262986004352569,297.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3751525878906,0.9990000128746032,0.5715486407279968,0.498467355966568,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.37481689453125,0.9622445106506348,0.3548197150230407,0.2478921562433242,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3746032714844,0.9350415468215942,0.3274281024932861,0.3105133175849914,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3733825683594,0.8320164680480957,0.2324933260679245,1.0489331483840942,287.3751220703125,288.2206115722656,291.51239013671875,287.5915832519531,291.5128173828125,297.3955993652344,287.3807983398437,1.0,0.483661949634552,1.0,1.0,0.0,1.0,-2.661663293838501,2.6616575717926025,5.69129224459175e-06,2.053586483001709,0.4104012548923492,0.4104012548923492,0.0,86.10513305664062,129.0,11074.2978515625,-0.0,1467.6373291015625,1.0,283.1499938964844,286.9655456542969,290.549072265625,291.3742370605469,293.1499938964844,293.1499938964844,283.1499938964844,18496.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749791324138641,1.0,0.0,0.0,0.685528039932251,0.6855319738388062,3.135767556727842e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3602.831298828125,0.0,34.718849182128906,1895.4371337890625,0.0,435.8315124511719,0.2745206654071808,1.0,0.0,3.0,1.0,0.0
11972940,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4922180175781,0.8279173374176025,0.2519130110740661,0.2276591658592224,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.493896484375,0.9990000128746032,0.5724783539772034,0.5490720868110657,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.49334716796875,0.9327547550201416,0.3590492606163025,0.2510367333889007,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4931030273437,0.9032354950904846,0.3289035260677337,0.3121863901615143,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4919128417969,0.8085606098175049,0.233610451221466,1.0554897785186768,287.4936828613281,288.2428894042969,291.49444580078125,287.55743408203125,291.49481201171875,297.3797302246094,287.4992370605469,1.0,0.4995237290859222,1.0,1.0,0.0,1.0,-2.723735809326172,2.7237298488616943,5.960135240457021e-06,2.1016175746917725,0.4010525047779083,0.4010525047779083,0.0,96.70735931396484,147.0,10958.095703125,-0.0,1603.2760009765625,1.0,283.1499938964844,287.070556640625,290.5257568359375,291.33990478515625,293.1499938964844,293.1499938964844,283.1499938964844,18419.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686261415481567,1.0,0.0,0.0,0.6602243185043335,0.6602282524108887,2.908550023050793e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3562.638671875,0.0,32.78493118286133,1895.4371337890625,0.0,419.4580078125,0.2709267437458038,1.0,0.0,3.0,1.0,0.0
