time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973000,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4922180175781,0.8279173374176025,0.2519130110740661,0.2276591658592224,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.493896484375,0.9990000128746032,0.5724783539772034,0.5490720868110657,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.49334716796875,0.9327547550201416,0.3590492606163025,0.2510367333889007,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4931030273437,0.9032354950904846,0.3289035260677337,0.3121863901615143,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4919128417969,0.8085606098175049,0.233610451221466,1.0554897785186768,287.4936828613281,288.2428894042969,291.49444580078125,287.55743408203125,291.49481201171875,297.3797302246094,287.4992370605469,1.0,0.4995237290859222,1.0,1.0,0.0,1.0,-2.723735809326172,2.7237298488616943,5.960135240457021e-06,2.1016175746917725,0.4010525047779083,0.4010525047779083,0.0,96.70735931396484,147.0,10958.095703125,-0.0,1603.2760009765625,1.0,283.1499938964844,287.070556640625,290.5257568359375,291.33990478515625,293.1499938964844,293.1499938964844,283.1499938964844,18419.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686261415481567,1.0,0.0,0.0,0.6602243185043335,0.6602282524108887,2.908550023050793e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3562.638671875,0.0,32.78493118286133,1895.4371337890625,0.0,419.4580078125,0.2709267437458038,1.0,0.0,3.0,1.0,0.0
11973060,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6080017089844,0.8034127950668335,0.2532010376453399,0.2291879802942276,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6098022460937,0.9990000128746032,0.5705122351646423,0.6068753600120544,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6091003417969,0.9026228785514832,0.363418698310852,0.254352331161499,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6088562011719,0.8746391534805298,0.3305085897445678,0.3140789270401001,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60772705078125,0.783071756362915,0.2346932888031005,1.0623351335525513,287.60943603515625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794616699219,297.3505859375,287.6146850585937,1.0,0.5177419781684875,1.0,1.0,0.0,1.0,-2.7934882640838623,2.7934820652008057,6.269743607845157e-06,2.155637264251709,0.3930031061172485,0.3930031061172485,0.0,109.83226013183594,165.0,10872.9287109375,-0.0,1768.478515625,1.0,283.1499938964844,287.171142578125,290.50537109375,291.31231689453125,293.1499938964844,293.1499938964844,283.1499938964844,18350.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644091725349426,1.0,0.0,0.0,0.6390354633331299,0.6390392780303955,2.7248548306602064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.419921875,0.0,31.215002059936523,1895.4371337890625,0.0,408.9331970214844,0.2679184079170227,1.0,0.0,3.0,1.0,0.0
11973120,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6080017089844,0.8034127950668335,0.2532010376453399,0.2291879802942276,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6098022460937,0.9990000128746032,0.5705122351646423,0.6068753600120544,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6091003417969,0.9026228785514832,0.363418698310852,0.254352331161499,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6088562011719,0.8746391534805298,0.3305085897445678,0.3140789270401001,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60772705078125,0.783071756362915,0.2346932888031005,1.0623351335525513,287.60943603515625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794616699219,297.3505859375,287.6146850585937,1.0,0.5177419781684875,1.0,1.0,0.0,1.0,-2.7934882640838623,2.7934820652008057,6.269743607845157e-06,2.155637264251709,0.3930031061172485,0.3930031061172485,0.0,109.83226013183594,165.0,10872.9287109375,-0.0,1768.478515625,1.0,283.1499938964844,287.171142578125,290.50537109375,291.31231689453125,293.1499938964844,293.1499938964844,283.1499938964844,18350.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644091725349426,1.0,0.0,0.0,0.6390354633331299,0.6390392780303955,2.7248548306602064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.419921875,0.0,31.215002059936523,1895.4371337890625,0.0,408.9331970214844,0.2679184079170227,1.0,0.0,3.0,1.0,0.0
11973180,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7176513671875,0.7792392373085022,0.2545229494571686,0.2308238595724105,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7194519042969,0.9990000128746032,0.5662036538124084,0.6682161688804626,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7186889648437,0.8773736953735352,0.3678792119026184,0.2577903568744659,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.71844482421875,0.8490859866142273,0.3321960866451263,0.3161302208900451,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7173767089844,0.7597948312759399,0.2357321232557296,1.0693188905715942,287.7190246582031,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.3143920898437,287.72381591796875,1.0,0.5373321175575256,1.0,1.0,0.0,1.0,-2.8671529293060303,2.8671464920043945,6.605318958463613e-06,2.2127275466918945,0.3861960768699646,0.3861960768699646,0.0,124.97714233398438,168.0,10812.3759765625,-0.0,1957.7261962890625,1.0,283.1499938964844,287.2647705078125,290.4859313964844,291.2882080078125,293.1499938964844,293.1499938964844,283.1499938964844,18288.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617354571819305,1.0,0.0,0.0,0.6214979887008667,0.6215018033981323,2.5773470468948293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.272705078125,0.0,29.946043014526367,1895.4371337890625,0.0,402.3972778320313,0.2654360830783844,1.0,0.0,3.0,1.0,0.0
11973240,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7176513671875,0.7792392373085022,0.2545229494571686,0.2308238595724105,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7194519042969,0.9990000128746032,0.5662036538124084,0.6682161688804626,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7186889648437,0.8773736953735352,0.3678792119026184,0.2577903568744659,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.71844482421875,0.8490859866142273,0.3321960866451263,0.3161302208900451,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7173767089844,0.7597948312759399,0.2357321232557296,1.0693188905715942,287.7190246582031,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.3143920898437,287.72381591796875,1.0,0.5373321175575256,1.0,1.0,0.0,1.0,-2.8671529293060303,2.8671464920043945,6.605318958463613e-06,2.2127275466918945,0.3861960768699646,0.3861960768699646,0.0,124.97714233398438,168.0,10812.3759765625,-0.0,1957.7261962890625,1.0,283.1499938964844,287.2647705078125,290.4859313964844,291.2882080078125,293.1499938964844,293.1499938964844,283.1499938964844,18288.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617354571819305,1.0,0.0,0.0,0.6214979887008667,0.6215018033981323,2.5773470468948293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.272705078125,0.0,29.946043014526367,1895.4371337890625,0.0,402.3972778320313,0.2654360830783844,1.0,0.0,3.0,1.0,0.0
11973300,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7674560546875,0.7704418301582336,0.2551694810390472,0.2316119372844696,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7690734863281,0.9990000128746032,0.5634579062461853,0.6929609179496765,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.76837158203125,0.8684483170509338,0.3701163828372955,0.2595010697841644,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.76812744140625,0.8400179743766785,0.333040714263916,0.3171401917934418,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7672119140625,0.7514638900756836,0.2362233400344848,1.0725764036178589,287.7686462402344,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.2957763671875,287.772705078125,1.0,0.5452014207839966,1.0,1.0,0.0,1.0,-2.897839069366455,2.897832155227661,6.748305622750195e-06,2.236783266067505,0.3832029700279236,0.3832029700279236,0.0,131.5836181640625,168.0,10780.16796875,-0.0,2040.9654541015625,1.0,283.1499938964844,287.3077392578125,290.4765014648437,291.27703857421875,293.1499938964844,293.1499938964844,283.1499938964844,18260.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607730507850647,1.0,0.0,0.0,0.6139390468597412,0.6139428615570068,2.51503475823256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.756103515625,0.0,29.40773200988769,1895.4371337890625,0.0,400.0701599121094,0.2643730938434601,1.0,0.0,3.0,1.0,0.0
11973360,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.80450439453125,0.7593216300010681,0.2557405531406402,0.2324417680501938,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.805419921875,0.987988829612732,0.5612685084342957,0.6930029392242432,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8050537109375,0.8568616509437561,0.3722928464412689,0.2612547874450683,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.804931640625,0.8285691142082214,0.3338207304477691,0.3182037472724914,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.80438232421875,0.7410381436347961,0.2366478145122528,1.0760396718978882,287.8052062988281,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.2826232910156,287.8075866699219,1.0,0.5513212084770203,1.0,1.0,0.0,1.0,-2.908301830291748,2.908295154571533,6.797105925215874e-06,2.2448511123657227,0.3803072273731231,0.3803072273731231,0.0,139.53138732910156,171.0,10719.0078125,-0.0,2096.544921875,1.0,283.1499938964844,287.3434143066406,290.4671630859375,291.26580810546875,293.1499938964844,293.1499938964844,283.1499938964844,18237.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4599364995956421,1.0,0.0,0.0,0.6068999171257019,0.6069037318229675,2.4576930712783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.386474609375,0.0,28.91596031188965,1895.4371337890625,0.0,398.0581970214844,0.2634035348892212,1.0,0.0,3.0,1.0,0.0
11973420,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8569641113281,0.7444371581077576,0.2567574977874756,0.2338347285985946,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8578186035156,0.9670671820640564,0.5598677396774292,0.690851092338562,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8574523925781,0.8418862223625183,0.3765575289726257,0.2645826935768127,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8573303222656,0.8126772046089172,0.335275650024414,0.3200763761997223,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8568115234375,0.7269478440284729,0.2374405860900879,1.081898808479309,287.85760498046875,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.2754211425781,287.8597412109375,1.0,0.5602595210075378,1.0,1.0,0.0,1.0,-2.919790506362915,2.919783592224121,6.852350907138316e-06,2.254352569580078,0.3747730255126953,0.3747730255126953,0.0,152.08677673339844,159.0,10599.095703125,-0.0,2179.644775390625,1.0,283.1499938964844,287.3934936523437,290.4466857910156,291.2386169433594,293.1499938964844,293.1499938964844,283.1499938964844,18205.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4578494727611542,1.0,0.0,0.0,0.593697726726532,0.5937014818191528,2.351929140331777e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.98291015625,0.0,28.020313262939453,1895.4371337890625,0.0,393.082275390625,0.2616546154022217,1.0,0.0,3.0,1.0,0.0
11973480,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8569641113281,0.7444371581077576,0.2567574977874756,0.2338347285985946,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8578186035156,0.9670671820640564,0.5598677396774292,0.690851092338562,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8574523925781,0.8418862223625183,0.3765575289726257,0.2645826935768127,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8573303222656,0.8126772046089172,0.335275650024414,0.3200763761997223,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8568115234375,0.7269478440284729,0.2374405860900879,1.081898808479309,287.85760498046875,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.2754211425781,287.8597412109375,1.0,0.5602595210075378,1.0,1.0,0.0,1.0,-2.919790506362915,2.919783592224121,6.852350907138316e-06,2.254352569580078,0.3747730255126953,0.3747730255126953,0.0,152.08677673339844,159.0,10599.095703125,-0.0,2179.644775390625,1.0,283.1499938964844,287.3934936523437,290.4466857910156,291.2386169433594,293.1499938964844,293.1499938964844,283.1499938964844,18205.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4578494727611542,1.0,0.0,0.0,0.593697726726532,0.5937014818191528,2.351929140331777e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.98291015625,0.0,28.020313262939453,1895.4371337890625,0.0,393.082275390625,0.2616546154022217,1.0,0.0,3.0,1.0,0.0
11973540,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9045715332031,0.7436201572418213,0.2577462792396545,0.2347708940505981,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9053649902344,0.9647145867347716,0.5602691769599915,0.6910037994384766,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.905029296875,0.8429064154624939,0.3808460831642151,0.2675910592079162,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9049072265625,0.8118493556976318,0.336692065000534,0.3214676082134247,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9044494628906,0.7260684370994568,0.2382560819387436,1.0857605934143066,287.9051513671875,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.2771911621094,287.9071044921875,1.0,0.5623577833175659,1.0,1.0,0.0,1.0,-2.930990219116211,2.930983304977417,6.905239843035815e-06,2.2630960941314697,0.369836151599884,0.369836151599884,0.0,153.9683380126953,147.0,10495.54296875,-0.0,2208.43115234375,1.0,283.1499938964844,287.43756103515625,290.4268493652344,291.21051025390625,293.1499938964844,293.1499938964844,283.1499938964844,18176.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.454522043466568,1.0,0.0,0.0,0.5821225047111511,0.582126259803772,2.2611130745531227e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3424.549072265625,0.0,27.24918937683105,1895.4371337890625,0.0,385.2749938964844,0.2601431608200073,1.0,0.0,3.0,1.0,0.0
11973600,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9045715332031,0.7436201572418213,0.2577462792396545,0.2347708940505981,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9053649902344,0.9647145867347716,0.5602691769599915,0.6910037994384766,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.905029296875,0.8429064154624939,0.3808460831642151,0.2675910592079162,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9049072265625,0.8118493556976318,0.336692065000534,0.3214676082134247,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9044494628906,0.7260684370994568,0.2382560819387436,1.0857605934143066,287.9051513671875,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.2771911621094,287.9071044921875,1.0,0.5623577833175659,1.0,1.0,0.0,1.0,-2.930990219116211,2.930983304977417,6.905239843035815e-06,2.2630960941314697,0.369836151599884,0.369836151599884,0.0,153.9683380126953,147.0,10495.54296875,-0.0,2208.43115234375,1.0,283.1499938964844,287.43756103515625,290.4268493652344,291.21051025390625,293.1499938964844,293.1499938964844,283.1499938964844,18176.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.454522043466568,1.0,0.0,0.0,0.5821225047111511,0.582126259803772,2.2611130745531227e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3424.549072265625,0.0,27.24918937683105,1895.4371337890625,0.0,385.2749938964844,0.2601431608200073,1.0,0.0,3.0,1.0,0.0
11973660,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9480285644531,0.7502585053443909,0.258792519569397,0.2355150729417801,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.94873046875,0.9730233550071716,0.5613582134246826,0.6919257640838623,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9484558105469,0.8525672554969788,0.3852366209030151,0.2704821228981018,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9483337402344,0.8192439675331116,0.338137149810791,0.3226315379142761,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9479064941406,0.7322748303413391,0.2391519248485565,1.0887863636016846,287.94854736328125,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.2815856933594,287.9502868652344,1.0,0.5608769059181213,1.0,1.0,0.0,1.0,-2.941249132156372,2.941242218017578,6.953816409804858e-06,2.2710845470428467,0.3654727339744568,0.3654727339744568,0.0,149.66720581054688,135.0,10406.09765625,-0.0,2204.753173828125,1.0,283.1499938964844,287.4776611328125,290.4126281738281,291.1881103515625,293.1499938964844,293.1499938964844,283.1499938964844,18152.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4505398273468017,1.0,0.0,0.0,0.5720680356025696,0.5720717906951904,2.1836791930240903e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3395.3154296875,0.0,26.58927345275879,1895.4371337890625,0.0,376.1297607421875,0.2588439583778381,1.0,0.0,3.0,1.0,0.0
11973720,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9480285644531,0.7502585053443909,0.258792519569397,0.2355150729417801,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.94873046875,0.9730233550071716,0.5613582134246826,0.6919257640838623,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9484558105469,0.8525672554969788,0.3852366209030151,0.2704821228981018,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9483337402344,0.8192439675331116,0.338137149810791,0.3226315379142761,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9479064941406,0.7322748303413391,0.2391519248485565,1.0887863636016846,287.94854736328125,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.2815856933594,287.9502868652344,1.0,0.5608769059181213,1.0,1.0,0.0,1.0,-2.941249132156372,2.941242218017578,6.953816409804858e-06,2.2710845470428467,0.3654727339744568,0.3654727339744568,0.0,149.66720581054688,135.0,10406.09765625,-0.0,2204.753173828125,1.0,283.1499938964844,287.4776611328125,290.4126281738281,291.1881103515625,293.1499938964844,293.1499938964844,283.1499938964844,18152.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4505398273468017,1.0,0.0,0.0,0.5720680356025696,0.5720717906951904,2.1836791930240903e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3395.3154296875,0.0,26.58927345275879,1895.4371337890625,0.0,376.1297607421875,0.2588439583778381,1.0,0.0,3.0,1.0,0.0
11973780,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.98712158203125,0.762230396270752,0.2598980069160461,0.2361881583929062,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9877624511719,0.9868484735488892,0.5627524852752686,0.6931321024894714,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9875183105469,0.8685360550880432,0.3897311389446258,0.2733480930328369,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9873962402344,0.8318548798561096,0.3396216630935669,0.3236987590789795,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9870300292969,0.7433427572250366,0.2401209622621536,1.0915251970291138,287.98760986328125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.2869873046875,287.9891662597656,1.0,0.5573697686195374,1.0,1.0,0.0,1.0,-2.9511938095092773,2.9511868953704834,7.001071480772225e-06,2.278829574584961,0.3616016507148742,0.3616016507148742,0.0,141.97695922851562,123.0,10327.3251953125,-0.0,2183.423583984375,1.0,283.1499938964844,287.513671875,290.4032897949219,291.171875,293.1499938964844,293.1499938964844,283.1499938964844,18131.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4468950033187866,1.0,0.0,0.0,0.5632988810539246,0.5633025765419006,2.1172457564944125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.060546875,0.0,26.02212905883789,1895.4371337890625,0.0,367.9426574707031,0.2577252984046936,1.0,0.0,3.0,1.0,0.0
11973840,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.98712158203125,0.762230396270752,0.2598980069160461,0.2361881583929062,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9877624511719,0.9868484735488892,0.5627524852752686,0.6931321024894714,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9875183105469,0.8685360550880432,0.3897311389446258,0.2733480930328369,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9873962402344,0.8318548798561096,0.3396216630935669,0.3236987590789795,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9870300292969,0.7433427572250366,0.2401209622621536,1.0915251970291138,287.98760986328125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.2869873046875,287.9891662597656,1.0,0.5573697686195374,1.0,1.0,0.0,1.0,-2.9511938095092773,2.9511868953704834,7.001071480772225e-06,2.278829574584961,0.3616016507148742,0.3616016507148742,0.0,141.97695922851562,123.0,10327.3251953125,-0.0,2183.423583984375,1.0,283.1499938964844,287.513671875,290.4032897949219,291.171875,293.1499938964844,293.1499938964844,283.1499938964844,18131.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4468950033187866,1.0,0.0,0.0,0.5632988810539246,0.5633025765419006,2.1172457564944125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.060546875,0.0,26.02212905883789,1895.4371337890625,0.0,367.9426574707031,0.2577252984046936,1.0,0.0,3.0,1.0,0.0
11973900,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0052185058594,0.7701026201248169,0.2604676485061645,0.2365120947360992,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0057983398437,0.9947847127914428,0.5635091066360474,0.6937843561172485,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0055847167969,0.8787595629692078,0.3920131921768188,0.2747833728790283,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0054626464844,0.8399691581726074,0.3403770625591278,0.3242145776748657,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.005126953125,0.7506157159805298,0.2406277805566787,1.0928553342819214,288.0056457519531,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.2898254394531,288.0071716308594,1.0,0.555149495601654,1.0,1.0,0.0,1.0,-2.9561307430267334,2.9561235904693604,7.024590104265371e-06,2.282674551010132,0.3598373830318451,0.3598373830318451,0.0,137.34947204589844,123.0,10291.767578125,-0.0,2168.691650390625,1.0,283.1499938964844,287.5302124023437,290.399658203125,291.16534423828125,293.1499938964844,293.1499938964844,283.1499938964844,18121.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4453365504741668,1.0,0.0,0.0,0.5593474507331848,0.5593511462211609,2.0876456119367504e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3358.733154296875,0.0,25.769088745117188,1895.4371337890625,0.0,364.4940490722656,0.2572256624698639,1.0,0.0,3.0,1.0,0.0
11973960,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0218200683594,0.7778297066688538,0.2610328495502472,0.236859992146492,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0223083496094,0.9990000128746032,0.5643571615219116,0.6893231868743896,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0221252441406,0.8888254165649414,0.394303023815155,0.2762455940246582,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.02203369140625,0.8479364514350891,0.341127336025238,0.3247542679309845,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0217590332031,0.757798433303833,0.2411341816186905,1.094321370124817,288.0221862792969,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.29278564453125,288.02325439453125,1.0,0.5525196194648743,1.0,1.0,0.0,1.0,-2.956905126571656,2.9568982124328613,7.029058451735182e-06,2.2836148738861084,0.3581675887107849,0.3581675887107849,0.0,133.05841064453125,111.0,10253.880859375,-0.0,2148.169677734375,1.0,283.1499938964844,287.54571533203125,290.3963317871094,291.159423828125,293.1499938964844,293.1499938964844,283.1499938964844,18113.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4439627528190613,1.0,0.0,0.0,0.555647611618042,0.5556513071060181,2.060119186353404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.982421875,0.0,25.533647537231445,1895.4371337890625,0.0,361.4793701171875,0.2567605674266815,1.0,0.0,3.0,1.0,0.0
11974020,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.037353515625,0.79092937707901,0.2620599865913391,0.2375616431236267,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375366210937,0.9990000128746032,0.5682482123374939,0.6584329009056091,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0374755859375,0.9063279628753662,0.3988172709941864,0.2792018353939056,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0374450683594,0.8616421222686768,0.3425352573394775,0.3258469104766845,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.770137369632721,0.2420675903558731,1.0973738431930542,288.0374755859375,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.302978515625,288.0378112792969,1.0,0.5452808141708374,1.0,1.0,0.0,1.0,-2.937443494796753,2.937436580657959,6.93700167175848e-06,2.2686572074890137,0.3548109531402588,0.3548109531402588,0.0,125.70924377441406,99.0,10150.8525390625,-0.0,2078.07763671875,1.0,283.1499938964844,287.5658264160156,290.3890991210937,291.14666748046875,293.1499938964844,293.1499938964844,283.1499938964844,18102.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4415913224220276,1.0,0.0,0.0,0.5484805703163147,0.5484842658042908,2.007317156937916e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3319.244873046875,0.0,25.088134765625,1895.4371337890625,0.0,356.3303527832031,0.2558934986591339,1.0,0.0,3.0,1.0,0.0
11974080,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.037353515625,0.79092937707901,0.2620599865913391,0.2375616431236267,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375366210937,0.9990000128746032,0.5682482123374939,0.6584329009056091,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0374755859375,0.9063279628753662,0.3988172709941864,0.2792018353939056,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0374450683594,0.8616421222686768,0.3425352573394775,0.3258469104766845,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.770137369632721,0.2420675903558731,1.0973738431930542,288.0374755859375,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.302978515625,288.0378112792969,1.0,0.5452808141708374,1.0,1.0,0.0,1.0,-2.937443494796753,2.937436580657959,6.93700167175848e-06,2.2686572074890137,0.3548109531402588,0.3548109531402588,0.0,125.70924377441406,99.0,10150.8525390625,-0.0,2078.07763671875,1.0,283.1499938964844,287.5658264160156,290.3890991210937,291.14666748046875,293.1499938964844,293.1499938964844,283.1499938964844,18102.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4415913224220276,1.0,0.0,0.0,0.5484805703163147,0.5484842658042908,2.007317156937916e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3319.244873046875,0.0,25.088134765625,1895.4371337890625,0.0,356.3303527832031,0.2558934986591339,1.0,0.0,3.0,1.0,0.0
11974140,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0446472167969,0.8075225949287415,0.2630051374435425,0.2381442189216613,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0447082519531,0.9990000128746032,0.5751423239707947,0.6212096214294434,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.044677734375,0.9302956461906432,0.4032922983169555,0.2820966839790344,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.044677734375,0.8795253038406372,0.3438664376735687,0.3268225491046905,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.04461669921875,0.7861375212669373,0.2429360449314117,1.0999157428741455,288.0447082519531,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3232116699219,288.0447692871094,1.0,0.5363775491714478,1.0,1.0,0.0,1.0,-2.911440134048462,2.911433458328247,6.814789230702445e-06,2.2486014366149902,0.3514877557754516,0.3514877557754516,0.0,117.16650390625,87.0,10043.64453125,-0.0,1991.8555908203125,1.0,283.1499938964844,287.5777282714844,290.3791809082031,291.1300354003906,293.1499938964844,293.1499938964844,283.1499938964844,18097.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4391078352928161,1.0,0.0,0.0,0.5415181517601013,0.5415218472480774,1.956678730152817e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3284.917724609375,0.0,24.66409492492676,1895.4371337890625,0.0,351.0110168457031,0.2550782859325409,1.0,0.0,3.0,1.0,0.0
11974200,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0446472167969,0.8075225949287415,0.2630051374435425,0.2381442189216613,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0447082519531,0.9990000128746032,0.5751423239707947,0.6212096214294434,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.044677734375,0.9302956461906432,0.4032922983169555,0.2820966839790344,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.044677734375,0.8795253038406372,0.3438664376735687,0.3268225491046905,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.04461669921875,0.7861375212669373,0.2429360449314117,1.0999157428741455,288.0447082519531,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3232116699219,288.0447692871094,1.0,0.5363775491714478,1.0,1.0,0.0,1.0,-2.911440134048462,2.911433458328247,6.814789230702445e-06,2.2486014366149902,0.3514877557754516,0.3514877557754516,0.0,117.16650390625,87.0,10043.64453125,-0.0,1991.8555908203125,1.0,283.1499938964844,287.5777282714844,290.3791809082031,291.1300354003906,293.1499938964844,293.1499938964844,283.1499938964844,18097.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4391078352928161,1.0,0.0,0.0,0.5415181517601013,0.5415218472480774,1.956678730152817e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3284.917724609375,0.0,24.66409492492676,1895.4371337890625,0.0,351.0110168457031,0.2550782859325409,1.0,0.0,3.0,1.0,0.0
11974260,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0470886230469,0.826582133769989,0.2638918757438659,0.2386494129896164,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.047119140625,0.9990000128746032,0.5842106938362122,0.5785778760910034,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.047119140625,0.9590128660202026,0.4077533483505249,0.2849614024162292,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.047119140625,0.9020559191703796,0.3451355695724487,0.3277150690555572,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0470886230469,0.8061285614967346,0.2438074946403503,1.1022893190383911,288.047119140625,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3571472167969,288.0469970703125,1.0,0.5261729955673218,1.0,1.0,0.0,1.0,-2.880003929138184,2.8799972534179688,6.66839969198918e-06,2.224313735961914,0.3481628000736236,0.3481628000736236,0.0,107.86731719970705,90.0,9931.1630859375,-0.0,1894.5968017578125,1.0,283.1499938964844,287.5858764648437,290.3677978515625,291.1109313964844,293.1499938964844,293.1499938964844,283.1499938964844,18093.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361001551151275,1.0,0.0,0.0,0.5346815586090088,0.5346851944923401,1.907584668003892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3248.21826171875,0.0,24.254005432128903,1895.4371337890625,0.0,344.66632080078125,0.2542953193187713,1.0,0.0,3.0,1.0,0.0
11974320,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0470886230469,0.826582133769989,0.2638918757438659,0.2386494129896164,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.047119140625,0.9990000128746032,0.5842106938362122,0.5785778760910034,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.047119140625,0.9590128660202026,0.4077533483505249,0.2849614024162292,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.047119140625,0.9020559191703796,0.3451355695724487,0.3277150690555572,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0470886230469,0.8061285614967346,0.2438074946403503,1.1022893190383911,288.047119140625,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3571472167969,288.0469970703125,1.0,0.5261729955673218,1.0,1.0,0.0,1.0,-2.880003929138184,2.8799972534179688,6.66839969198918e-06,2.224313735961914,0.3481628000736236,0.3481628000736236,0.0,107.86731719970705,90.0,9931.1630859375,-0.0,1894.5968017578125,1.0,283.1499938964844,287.5858764648437,290.3677978515625,291.1109313964844,293.1499938964844,293.1499938964844,283.1499938964844,18093.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361001551151275,1.0,0.0,0.0,0.5346815586090088,0.5346851944923401,1.907584668003892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3248.21826171875,0.0,24.254005432128903,1895.4371337890625,0.0,344.66632080078125,0.2542953193187713,1.0,0.0,3.0,1.0,0.0
11974380,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0542907714844,0.8406146168708801,0.2647876739501953,0.2392510175704956,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.054443359375,0.9990000128746032,0.594200074672699,0.5495829582214355,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.054443359375,0.978596031665802,0.4122772514820099,0.2879354655742645,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.05438232421875,0.920362651348114,0.3464067578315735,0.3287026584148407,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.05426025390625,0.8204229474067688,0.2447709888219833,1.1055034399032593,288.054443359375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.39630126953125,288.0549621582031,1.0,0.5204578638076782,1.0,1.0,0.0,1.0,-2.862520456314087,2.862514019012451,6.586970357602695e-06,2.210490703582764,0.3449489772319793,0.3449489772319793,0.0,102.01123809814452,93.0,9839.193359375,-0.0,1838.0416259765625,1.0,283.1499938964844,287.59521484375,290.35675048828125,291.0917053222656,293.1499938964844,293.1499938964844,283.1499938964844,18089.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4325600266456604,1.0,0.0,0.0,0.5280734300613403,0.5280771255493164,1.860724729851881e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3213.58349609375,0.0,23.860321044921875,1895.4371337890625,0.0,337.3310852050781,0.2535424530506134,1.0,0.0,3.0,1.0,0.0
11974440,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0542907714844,0.8406146168708801,0.2647876739501953,0.2392510175704956,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.054443359375,0.9990000128746032,0.594200074672699,0.5495829582214355,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.054443359375,0.978596031665802,0.4122772514820099,0.2879354655742645,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.05438232421875,0.920362651348114,0.3464067578315735,0.3287026584148407,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.05426025390625,0.8204229474067688,0.2447709888219833,1.1055034399032593,288.054443359375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.39630126953125,288.0549621582031,1.0,0.5204578638076782,1.0,1.0,0.0,1.0,-2.862520456314087,2.862514019012451,6.586970357602695e-06,2.210490703582764,0.3449489772319793,0.3449489772319793,0.0,102.01123809814452,93.0,9839.193359375,-0.0,1838.0416259765625,1.0,283.1499938964844,287.59521484375,290.35675048828125,291.0917053222656,293.1499938964844,293.1499938964844,283.1499938964844,18089.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4325600266456604,1.0,0.0,0.0,0.5280734300613403,0.5280771255493164,1.860724729851881e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3213.58349609375,0.0,23.860321044921875,1895.4371337890625,0.0,337.3310852050781,0.2535424530506134,1.0,0.0,3.0,1.0,0.0
11974500,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0616760253906,0.8459209203720093,0.2652479112148285,0.2395945489406585,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0618896484375,0.9990000128746032,0.5989788174629211,0.53956139087677,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0618591308594,0.985386610031128,0.4145764410495758,0.2894720137119293,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0617980957031,0.9275599718093872,0.3470516502857208,0.3292385041713714,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0616455078125,0.8255955576896667,0.2452894002199173,1.1074485778808594,288.0618896484375,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.41326904296875,288.06256103515625,1.0,0.5187821984291077,1.0,1.0,0.0,1.0,-2.8584914207458496,2.858484983444214,6.568285698449472e-06,2.2073094844818115,0.3434489369392395,0.3434489369392395,0.0,100.12834167480467,93.0,9801.158203125,-0.0,1822.5010986328125,1.0,283.1499938964844,287.6025390625,290.3521423339844,291.0833740234375,293.1499938964844,293.1499938964844,283.1499938964844,18085.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4307217597961426,1.0,0.0,0.0,0.5249872207641602,0.5249908566474915,1.839039143192167e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3199.568115234375,0.0,23.67616271972656,1895.4371337890625,0.0,333.5770568847656,0.2531866133213043,1.0,0.0,3.0,1.0,0.0
11974560,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.07061767578125,0.8502725958824158,0.2657171189785003,0.2399612218141555,297.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.07086181640625,0.9990000128746032,0.6035474538803101,0.5318095088005066,297.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0708312988281,0.99073988199234,0.4169009029865265,0.2910378575325012,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0707702636719,0.9334136247634888,0.3477040827274322,0.3297969698905945,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0705871582031,0.8298066258430481,0.2458265274763107,1.1095635890960691,288.07086181640625,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.4283142089844,288.0716857910156,1.0,0.517742931842804,1.0,1.0,0.0,1.0,-2.856855869293213,2.856849193572998,6.560647307196632e-06,2.20599102973938,0.3420242369174957,0.3420242369174957,0.0,98.74979400634766,96.0,9767.509765625,-0.0,1813.213623046875,1.0,283.1499938964844,287.61102294921875,290.3483581542969,291.0762634277344,293.1499938964844,293.1499938964844,283.1499938964844,18082.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4289506077766418,1.0,0.0,0.0,0.5220577716827393,0.5220614075660706,1.818572492595649e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3187.359130859375,0.0,23.501365661621094,1895.4371337890625,0.0,329.99462890625,0.2528470456600189,1.0,0.0,3.0,1.0,0.0
11974620,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.091796875,0.8563717007637024,0.2666791677474975,0.2407533675432205,297.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0920715332031,0.9990000128746032,0.6120166182518005,0.5219443440437317,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0920715332031,0.9981634616851808,0.4216201305389404,0.2942412197589874,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.09197998046875,0.941453456878662,0.3490312397480011,0.330973207950592,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0917663574219,0.8357394933700562,0.2469376325607299,1.1141729354858398,288.0920715332031,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.4525756835937,288.09307861328125,1.0,0.5172165036201477,1.0,1.0,0.0,1.0,-2.859463930130005,2.859457492828369,6.57246027913061e-06,2.207927703857422,0.339417427778244,0.339417427778244,0.0,97.20014190673828,114.0,9712.13671875,-0.0,1809.774169921875,1.0,283.1499938964844,287.6302490234375,290.3429870605469,291.0654296875,293.1499938964844,293.1499938964844,283.1499938964844,18073.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4258607923984527,1.0,0.0,0.0,0.5167026519775391,0.5167063474655151,1.781455161165013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3167.676513671875,0.0,23.18191337585449,1895.4371337890625,0.0,323.8244323730469,0.2522219717502594,1.0,0.0,3.0,1.0,0.0
11974680,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.091796875,0.8563717007637024,0.2666791677474975,0.2407533675432205,297.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0920715332031,0.9990000128746032,0.6120166182518005,0.5219443440437317,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0920715332031,0.9981634616851808,0.4216201305389404,0.2942412197589874,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.09197998046875,0.941453456878662,0.3490312397480011,0.330973207950592,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0917663574219,0.8357394933700562,0.2469376325607299,1.1141729354858398,288.0920715332031,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.4525756835937,288.09307861328125,1.0,0.5172165036201477,1.0,1.0,0.0,1.0,-2.859463930130005,2.859457492828369,6.57246027913061e-06,2.207927703857422,0.339417427778244,0.339417427778244,0.0,97.20014190673828,114.0,9712.13671875,-0.0,1809.774169921875,1.0,283.1499938964844,287.6302490234375,290.3429870605469,291.0654296875,293.1499938964844,293.1499938964844,283.1499938964844,18073.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4258607923984527,1.0,0.0,0.0,0.5167026519775391,0.5167063474655151,1.781455161165013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3167.676513671875,0.0,23.18191337585449,1895.4371337890625,0.0,323.8244323730469,0.2522219717502594,1.0,0.0,3.0,1.0,0.0
11974740,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1243896484375,0.8496195077896118,0.2677181959152221,0.2417540848255157,297.56890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1248779296875,0.9990000128746032,0.6187752485275269,0.5370625853538513,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1248779296875,0.9939929246902466,0.4264744222164154,0.297659307718277,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.12469482421875,0.9326694011688232,0.3504407107830047,0.3323709964752197,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1242980957031,0.82964688539505,0.2481169402599334,1.1198296546936035,288.1248779296875,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.46588134765625,288.12677001953125,1.0,0.523884654045105,1.0,1.0,0.0,1.0,-2.8872182369232178,2.887211561203003,6.699921868857928e-06,2.229027032852173,0.3373060524463653,0.3373060524463653,0.0,100.7729034423828,117.0,9696.322265625,-0.0,1871.34716796875,1.0,283.1499938964844,287.6551818847656,290.3395690917969,291.0585327148437,293.1499938964844,293.1499938964844,283.1499938964844,18062.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4236097633838653,1.0,0.0,0.0,0.5122455358505249,0.5122491717338562,1.750853684256981e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3157.36572265625,0.0,22.913225173950195,1895.4371337890625,0.0,319.3909912109375,0.2516849935054779,1.0,0.0,3.0,1.0,0.0
11974800,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1243896484375,0.8496195077896118,0.2677181959152221,0.2417540848255157,297.56890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1248779296875,0.9990000128746032,0.6187752485275269,0.5370625853538513,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1248779296875,0.9939929246902466,0.4264744222164154,0.297659307718277,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.12469482421875,0.9326694011688232,0.3504407107830047,0.3323709964752197,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1242980957031,0.82964688539505,0.2481169402599334,1.1198296546936035,288.1248779296875,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.46588134765625,288.12677001953125,1.0,0.523884654045105,1.0,1.0,0.0,1.0,-2.8872182369232178,2.887211561203003,6.699921868857928e-06,2.229027032852173,0.3373060524463653,0.3373060524463653,0.0,100.7729034423828,117.0,9696.322265625,-0.0,1871.34716796875,1.0,283.1499938964844,287.6551818847656,290.3395690917969,291.0585327148437,293.1499938964844,293.1499938964844,283.1499938964844,18062.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4236097633838653,1.0,0.0,0.0,0.5122455358505249,0.5122491717338562,1.750853684256981e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3157.36572265625,0.0,22.913225173950195,1895.4371337890625,0.0,319.3909912109375,0.2516849935054779,1.0,0.0,3.0,1.0,0.0
