time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974860,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1513671875,0.8448172807693481,0.2684754133224487,0.2425044029951095,297.56451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1517639160156,0.9990000128746032,0.6221397519111633,0.5483561158180237,297.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1517639160156,0.9907911419868468,0.4299977421760559,0.3001519441604614,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,288.151611328125,0.9262717962265016,0.3514718413352966,0.3334139883518219,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1512756347656,0.8252368569374084,0.2489404380321502,1.1239274740219116,288.1517639160156,288.2980041503906,291.45001220703125,287.34539794921875,291.45001220703125,297.4659118652344,288.1532897949219,1.0,0.5282319784164429,1.0,1.0,0.0,1.0,-2.9077486991882324,2.9077417850494385,6.79597542330157e-06,2.245068073272705,0.3361462354660034,0.3361462354660034,0.0,103.50946807861328,117.0,9691.8056640625,-0.0,1918.0587158203125,1.0,283.1499938964844,287.6769104003906,290.3382568359375,291.0565185546875,293.1499938964844,293.1499938964844,283.1499938964844,18052.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4226959347724914,1.0,0.0,0.0,0.5097767114639282,0.5097803473472595,1.7340173741331455e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3157.180419921875,0.0,22.76157760620117,1895.4371337890625,0.0,317.60565185546875,0.2513721883296966,1.0,0.0,3.0,1.0,0.0
11974920,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.160888671875,0.8431291580200195,0.2687747776508331,0.2427994310855865,297.5613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.16131591796875,0.9990000128746032,0.6233299374580383,0.5524908900260925,297.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1612854003906,0.9896842241287231,0.4314041435718536,0.3011461794376373,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1611328125,0.9240121245384216,0.3518833220005035,0.3338278830051422,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.16082763671875,0.8236693143844604,0.2492585778236389,1.1255018711090088,288.1612854003906,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.46502685546875,288.16278076171875,1.0,0.5299332737922668,1.0,1.0,0.0,1.0,-2.91551160812378,2.9155046939849854,6.832358394603944e-06,2.2510826587677,0.335737943649292,0.335737943649292,0.0,104.5300064086914,120.0,9690.5009765625,-0.0,1935.8133544921875,1.0,283.1499938964844,287.6848449707031,290.337890625,291.0560913085937,293.1499938964844,293.1499938964844,283.1499938964844,18048.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225118160247803,1.0,0.0,0.0,0.5089085102081299,0.5089121460914612,1.72811596144129e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3157.295654296875,0.0,22.70835494995117,1895.4371337890625,0.0,317.2469482421875,0.2512622773647308,1.0,0.0,3.0,1.0,0.0
11974980,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.19171142578125,0.8375934362411499,0.2698090672492981,0.2438220083713531,297.5472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.19207763671875,0.9990000128746032,0.6271130442619324,0.5665320158004761,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1920471191406,0.9860260486602784,0.4363523423671722,0.3046459257602691,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1919250488281,0.916628360748291,0.3533259630203247,0.3352808952331543,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.191650390625,0.8184396028518677,0.2503364682197571,1.130847692489624,288.1920471191406,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.4599304199219,288.193359375,1.0,0.5357581973075867,1.0,1.0,0.0,1.0,-2.942103385925293,2.942096471786499,6.957699497434078e-06,2.2716753482818604,0.33453568816185,0.33453568816185,0.0,108.05050659179688,123.0,9690.15234375,-0.0,1997.4224853515625,1.0,283.1499938964844,287.7099304199219,290.3358154296875,291.05450439453125,293.1499938964844,293.1499938964844,283.1499938964844,18037.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4224739074707031,1.0,0.0,0.0,0.5063400864601135,0.5063437223434448,1.7107167238350485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3158.559814453125,0.0,22.550424575805664,1895.4371337890625,0.0,317.17315673828125,0.2509336769580841,1.0,0.0,3.0,1.0,0.0
11975040,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.19171142578125,0.8375934362411499,0.2698090672492981,0.2438220083713531,297.5472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.19207763671875,0.9990000128746032,0.6271130442619324,0.5665320158004761,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1920471191406,0.9860260486602784,0.4363523423671722,0.3046459257602691,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1919250488281,0.916628360748291,0.3533259630203247,0.3352808952331543,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.191650390625,0.8184396028518677,0.2503364682197571,1.130847692489624,288.1920471191406,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.4599304199219,288.193359375,1.0,0.5357581973075867,1.0,1.0,0.0,1.0,-2.942103385925293,2.942096471786499,6.957699497434078e-06,2.2716753482818604,0.33453568816185,0.33453568816185,0.0,108.05050659179688,123.0,9690.15234375,-0.0,1997.4224853515625,1.0,283.1499938964844,287.7099304199219,290.3358154296875,291.05450439453125,293.1499938964844,293.1499938964844,283.1499938964844,18037.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4224739074707031,1.0,0.0,0.0,0.5063400864601135,0.5063437223434448,1.7107167238350485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3158.559814453125,0.0,22.550424575805664,1895.4371337890625,0.0,317.17315673828125,0.2509336769580841,1.0,0.0,3.0,1.0,0.0
11975100,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2056579589844,0.8350200057029724,0.2703132927417755,0.2443219423294067,297.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2059936523437,0.9990000128746032,0.6288310885429382,0.5733034014701843,297.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2059631347656,0.9843177199363708,0.438827633857727,0.3063967823982239,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2058410644531,0.9132445454597472,0.3540423214435577,0.3360032439231872,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2055969238281,0.8159534931182861,0.2508527934551239,1.1334130764007568,288.2059631347656,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.4566955566406,288.2071838378906,1.0,0.5385883450508118,1.0,1.0,0.0,1.0,-2.9550225734710693,2.9550156593322754,7.018990345386555e-06,2.2816734313964844,0.3340636193752289,0.3340636193752289,0.0,109.7773895263672,123.0,9692.3134765625,-0.0,2027.8123779296875,1.0,283.1499938964844,287.7211303710937,290.3340759277344,291.05328369140625,293.1499938964844,293.1499938964844,283.1499938964844,18032.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4227153062820434,1.0,0.0,0.0,0.5053210854530334,0.50532466173172,1.7038379596101553e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3159.771728515625,0.0,22.48736000061035,1895.4371337890625,0.0,317.6434326171875,0.2508009374141693,1.0,0.0,3.0,1.0,0.0
11975160,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2187194824219,0.8325532674789429,0.2708080112934112,0.2448130697011947,297.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.21905517578125,0.9990000128746032,0.6304649114608765,0.5799322724342346,297.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2190246582031,0.982680320739746,0.4413026869297027,0.3081471920013428,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2189025878906,0.9100554585456848,0.3547536134719848,0.3367208540439605,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2186584472656,0.8135319352149963,0.2513552904129028,1.13591206073761,288.2190246582031,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.4532165527344,288.2201538085937,1.0,0.5413693785667419,1.0,1.0,0.0,1.0,-2.967713594436645,2.9677064418792725,7.079449915181613e-06,2.291490316390991,0.3336707055568695,0.3336707055568695,0.0,111.48564910888672,126.0,9695.923828125,-0.0,2057.966064453125,1.0,283.1499938964844,287.73150634765625,290.331787109375,291.0516357421875,293.1499938964844,293.1499938964844,283.1499938964844,18028.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4230524599552154,1.0,0.0,0.0,0.5044634938240051,0.5044670701026917,1.69805964844727e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3161.358642578125,0.0,22.433916091918945,1895.4371337890625,0.0,318.3012084960937,0.2506872713565826,1.0,0.0,3.0,1.0,0.0
11975220,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2424621582031,0.8278878927230835,0.2717688679695129,0.2457688301801681,297.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2427673339844,0.9990000128746032,0.6335242986679077,0.5928173065185547,297.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.24273681640625,0.9795970916748048,0.4462519288063049,0.3116463422775268,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2426147460937,0.9042418003082277,0.3561583161354065,0.338139146566391,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2424011230469,0.8088321685791016,0.2523233294486999,1.140733242034912,288.24273681640625,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.4458312988281,288.2437438964844,1.0,0.5468010306358337,1.0,1.0,0.0,1.0,-2.992484331130981,2.9924771785736084,7.198173989308998e-06,2.310638427734375,0.3330994844436645,0.3330994844436645,0.0,114.85549926757812,129.0,9707.125,-0.0,2117.69384765625,1.0,283.1499938964844,287.7501525878906,290.3260803222656,291.0473022460937,293.1499938964844,293.1499938964844,283.1499938964844,18019.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4238507449626922,1.0,0.0,0.0,0.5031833648681641,0.5031870007514954,1.6894528442890078e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3165.5888671875,0.0,22.352827072143555,1895.4371337890625,0.0,319.8631286621094,0.2505111694335937,1.0,0.0,3.0,1.0,0.0
11975280,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2424621582031,0.8278878927230835,0.2717688679695129,0.2457688301801681,297.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2427673339844,0.9990000128746032,0.6335242986679077,0.5928173065185547,297.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.24273681640625,0.9795970916748048,0.4462519288063049,0.3116463422775268,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2426147460937,0.9042418003082277,0.3561583161354065,0.338139146566391,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2424011230469,0.8088321685791016,0.2523233294486999,1.140733242034912,288.24273681640625,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.4458312988281,288.2437438964844,1.0,0.5468010306358337,1.0,1.0,0.0,1.0,-2.992484331130981,2.9924771785736084,7.198173989308998e-06,2.310638427734375,0.3330994844436645,0.3330994844436645,0.0,114.85549926757812,129.0,9707.125,-0.0,2117.69384765625,1.0,283.1499938964844,287.7501525878906,290.3260803222656,291.0473022460937,293.1499938964844,293.1499938964844,283.1499938964844,18019.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4238507449626922,1.0,0.0,0.0,0.5031833648681641,0.5031870007514954,1.6894528442890078e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3165.5888671875,0.0,22.352827072143555,1895.4371337890625,0.0,319.8631286621094,0.2505111694335937,1.0,0.0,3.0,1.0,0.0
11975340,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.26336669921875,0.8235132098197937,0.2726920843124389,0.2466895580291748,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2636108398437,0.9990000128746032,0.6363359689712524,0.6052676439285278,297.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2635803222656,0.976746141910553,0.4512008130550384,0.3151438236236572,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.26348876953125,0.8990618586540222,0.3575361967086792,0.3395317196846008,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2633056640625,0.804263174533844,0.2532470822334289,1.1453436613082886,288.2635803222656,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.43817138671875,288.26446533203125,1.0,0.5520779490470886,1.0,1.0,0.0,1.0,-3.0165252685546875,3.0165181159973145,7.314305094041629e-06,2.3292055130004883,0.3327879309654236,0.3327879309654236,0.0,118.17274475097656,132.0,9723.234375,-0.0,2176.782958984375,1.0,283.1499938964844,287.7662048339844,290.31951904296875,291.0422058105469,293.1499938964844,293.1499938964844,283.1499938964844,18012.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4246827960014343,1.0,0.0,0.0,0.5024263858795166,0.5024300217628479,1.6843733519067428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3171.184814453125,0.0,22.302602767944336,1895.4371337890625,0.0,321.4979248046875,0.2503962814807892,1.0,0.0,3.0,1.0,0.0
11975400,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.26336669921875,0.8235132098197937,0.2726920843124389,0.2466895580291748,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2636108398437,0.9990000128746032,0.6363359689712524,0.6052676439285278,297.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2635803222656,0.976746141910553,0.4512008130550384,0.3151438236236572,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.26348876953125,0.8990618586540222,0.3575361967086792,0.3395317196846008,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2633056640625,0.804263174533844,0.2532470822334289,1.1453436613082886,288.2635803222656,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.43817138671875,288.26446533203125,1.0,0.5520779490470886,1.0,1.0,0.0,1.0,-3.0165252685546875,3.0165181159973145,7.314305094041629e-06,2.3292055130004883,0.3327879309654236,0.3327879309654236,0.0,118.17274475097656,132.0,9723.234375,-0.0,2176.782958984375,1.0,283.1499938964844,287.7662048339844,290.31951904296875,291.0422058105469,293.1499938964844,293.1499938964844,283.1499938964844,18012.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4246827960014343,1.0,0.0,0.0,0.5024263858795166,0.5024300217628479,1.6843733519067428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3171.184814453125,0.0,22.302602767944336,1895.4371337890625,0.0,321.4979248046875,0.2503962814807892,1.0,0.0,3.0,1.0,0.0
11975460,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2817687988281,0.8193601369857788,0.2735795378684997,0.2475771158933639,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2820129394531,0.9990000128746032,0.6389186978340149,0.6173509955406189,297.5180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.281982421875,0.9741005897521972,0.4561507105827331,0.3186407387256622,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2818908691406,0.8942083716392517,0.358885794878006,0.3408971428871155,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.28173828125,0.7998927235603333,0.2541320621967315,1.1497713327407837,288.281982421875,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.43035888671875,288.28277587890625,1.0,0.5572220087051392,1.0,1.0,0.0,1.0,-3.0399348735809326,3.0399274826049805,7.42824067856418e-06,2.347269058227539,0.3327021598815918,0.3327021598815918,0.0,121.44882202148438,135.0,9743.6845703125,-0.0,2235.400390625,1.0,283.1499938964844,287.7799987792969,290.31280517578125,291.037109375,293.1499938964844,293.1499938964844,283.1499938964844,18006.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4255188107490539,1.0,0.0,0.0,0.5021218657493591,0.5021255016326904,1.6823321402625886e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3178.058837890625,0.0,22.27894592285156,1895.4371337890625,0.0,323.1475524902344,0.250334084033966,1.0,0.0,3.0,1.0,0.0
11975520,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2817687988281,0.8193601369857788,0.2735795378684997,0.2475771158933639,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2820129394531,0.9990000128746032,0.6389186978340149,0.6173509955406189,297.5180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.281982421875,0.9741005897521972,0.4561507105827331,0.3186407387256622,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2818908691406,0.8942083716392517,0.358885794878006,0.3408971428871155,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.28173828125,0.7998927235603333,0.2541320621967315,1.1497713327407837,288.281982421875,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.43035888671875,288.28277587890625,1.0,0.5572220087051392,1.0,1.0,0.0,1.0,-3.0399348735809326,3.0399274826049805,7.42824067856418e-06,2.347269058227539,0.3327021598815918,0.3327021598815918,0.0,121.44882202148438,135.0,9743.6845703125,-0.0,2235.400390625,1.0,283.1499938964844,287.7799987792969,290.31280517578125,291.037109375,293.1499938964844,293.1499938964844,283.1499938964844,18006.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4255188107490539,1.0,0.0,0.0,0.5021218657493591,0.5021255016326904,1.6823321402625886e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3178.058837890625,0.0,22.27894592285156,1895.4371337890625,0.0,323.1475524902344,0.250334084033966,1.0,0.0,3.0,1.0,0.0
11975580,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.8153728246688843,0.2744316756725311,0.2484321445226669,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2981872558594,0.9990000128746032,0.6412703990936279,0.6291128993034363,297.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29815673828125,0.971642017364502,0.4611027538776397,0.3221381306648254,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.8896293044090271,0.3602054715156555,0.3422339260578155,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979431152344,0.7957387566566467,0.2549809217453003,1.154030442237854,288.29815673828125,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.4224548339844,288.2988586425781,1.0,0.5622466802597046,1.0,1.0,0.0,1.0,-3.062771797180176,3.062764406204224,7.540204933320638e-06,2.364876747131348,0.332820177078247,0.332820177078247,0.0,124.69046020507812,138.0,9768.125,-0.0,2293.632080078125,1.0,283.1499938964844,287.79180908203125,290.3062744140625,291.03240966796875,293.1499938964844,293.1499938964844,283.1499938964844,18001.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.426405668258667,1.0,0.0,0.0,0.5022246241569519,0.5022282004356384,1.6830206561735395e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3186.14453125,0.0,22.279129028320312,1895.4371337890625,0.0,324.9053039550781,0.250319093465805,1.0,0.0,3.0,1.0,0.0
11975640,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.8153728246688843,0.2744316756725311,0.2484321445226669,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2981872558594,0.9990000128746032,0.6412703990936279,0.6291128993034363,297.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29815673828125,0.971642017364502,0.4611027538776397,0.3221381306648254,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.8896293044090271,0.3602054715156555,0.3422339260578155,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979431152344,0.7957387566566467,0.2549809217453003,1.154030442237854,288.29815673828125,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.4224548339844,288.2988586425781,1.0,0.5622466802597046,1.0,1.0,0.0,1.0,-3.062771797180176,3.062764406204224,7.540204933320638e-06,2.364876747131348,0.332820177078247,0.332820177078247,0.0,124.69046020507812,138.0,9768.125,-0.0,2293.632080078125,1.0,283.1499938964844,287.79180908203125,290.3062744140625,291.03240966796875,293.1499938964844,293.1499938964844,283.1499938964844,18001.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.426405668258667,1.0,0.0,0.0,0.5022246241569519,0.5022282004356384,1.6830206561735395e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3186.14453125,0.0,22.279129028320312,1895.4371337890625,0.0,324.9053039550781,0.250319093465805,1.0,0.0,3.0,1.0,0.0
11975700,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3053283691406,0.8134251832962036,0.2748452425003052,0.2488481551408767,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3055419921875,0.9990000128746032,0.6423614621162415,0.6348885297775269,297.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3055114746094,0.9704761505126952,0.4635798931121826,0.3238872289657593,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.305419921875,0.8874316215515137,0.3608542382717132,0.3428917527198791,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3052978515625,0.7937350273132324,0.2553929388523102,1.1561025381088257,288.3055114746094,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.41845703125,288.30615234375,1.0,0.5647192597389221,1.0,1.0,0.0,1.0,-3.073997974395752,3.0739903450012207,7.595539500471203e-06,2.3735275268554688,0.3329464495182037,0.3329464495182037,0.0,126.3010711669922,138.0,9781.67578125,-0.0,2322.642333984375,1.0,283.1499938964844,287.79705810546875,290.3031005859375,291.0302429199219,293.1499938964844,293.1499938964844,283.1499938964844,17998.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4268849492073059,1.0,0.0,0.0,0.5024102926254272,0.5024139285087585,1.684265527046591e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3190.5947265625,0.0,22.28707504272461,1895.4371337890625,0.0,325.85858154296875,0.2503271698951721,1.0,0.0,3.0,1.0,0.0
11975760,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3122253417969,0.8115009665489197,0.2752502858638763,0.2492564171552658,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3124084472656,0.9990000128746032,0.6433934569358826,0.6405982971191406,297.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3124084472656,0.969350516796112,0.4660578370094299,0.3256367444992065,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31231689453125,0.8852909803390503,0.3614952862262726,0.3435421884059906,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.31219482421875,0.7917771339416504,0.255796730518341,1.1581368446350098,288.3123779296875,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.4144592285156,288.3130187988281,1.0,0.5671664476394653,1.0,1.0,0.0,1.0,-3.0851004123687744,3.085092782974243,7.650456609553657e-06,2.382079839706421,0.3331152498722076,0.3331152498722076,0.0,127.90538024902344,141.0,9796.078125,-0.0,2351.586181640625,1.0,283.1499938964844,287.8018798828125,290.2999572753906,291.0281982421875,293.1499938964844,293.1499938964844,283.1499938964844,17996.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4273962080478668,1.0,0.0,0.0,0.5026810169219971,0.5026846528053284,1.686081141372142e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3195.303466796875,0.0,22.299991607666016,1895.4371337890625,0.0,326.87811279296875,0.2503450810909271,1.0,0.0,3.0,1.0,0.0
11975820,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3247985839844,0.8076998591423035,0.2760368585586548,0.2500515282154083,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249816894531,0.9990000128746032,0.6452889442443848,0.6518435478210449,297.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.324951171875,0.9672091007232666,0.4710163474082947,0.3291370570659637,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.32489013671875,0.8811662197113037,0.3627555966377258,0.3448224067687988,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.32476806640625,0.7879881262779236,0.2565820515155792,1.1621031761169434,288.324951171875,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.4063415527344,288.32550048828125,1.0,0.5719929337501526,1.0,1.0,0.0,1.0,-3.1069722175598145,3.106964349746704,7.759203072055243e-06,2.398920774459839,0.33356374502182,0.33356374502182,0.0,131.09982299804688,144.0,9827.1083984375,-0.0,2409.349609375,1.0,283.1499938964844,287.8104248046875,290.293701171875,291.0242919921875,293.1499938964844,293.1499938964844,283.1499938964844,17992.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4285172522068023,1.0,0.0,0.0,0.5034446120262146,0.5034482479095459,1.6912075295749673e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3205.392333984375,0.0,22.33881568908692,1895.4371337890625,0.0,329.1232604980469,0.2504065930843353,1.0,0.0,3.0,1.0,0.0
11975880,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3247985839844,0.8076998591423035,0.2760368585586548,0.2500515282154083,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249816894531,0.9990000128746032,0.6452889442443848,0.6518435478210449,297.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.324951171875,0.9672091007232666,0.4710163474082947,0.3291370570659637,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.32489013671875,0.8811662197113037,0.3627555966377258,0.3448224067687988,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.32476806640625,0.7879881262779236,0.2565820515155792,1.1621031761169434,288.324951171875,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.4063415527344,288.32550048828125,1.0,0.5719929337501526,1.0,1.0,0.0,1.0,-3.1069722175598145,3.106964349746704,7.759203072055243e-06,2.398920774459839,0.33356374502182,0.33356374502182,0.0,131.09982299804688,144.0,9827.1083984375,-0.0,2409.349609375,1.0,283.1499938964844,287.8104248046875,290.293701171875,291.0242919921875,293.1499938964844,293.1499938964844,283.1499938964844,17992.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4285172522068023,1.0,0.0,0.0,0.5034446120262146,0.5034482479095459,1.6912075295749673e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3205.392333984375,0.0,22.33881568908692,1895.4371337890625,0.0,329.1232604980469,0.2504065930843353,1.0,0.0,3.0,1.0,0.0
11975940,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358764648437,0.803942859172821,0.2767923772335052,0.2508184015750885,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360290527344,0.9990000128746032,0.6469545960426331,0.662872850894928,297.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.9652060270309448,0.4759788513183594,0.3326395452022552,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.8772347569465637,0.36398646235466,0.346074640750885,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7843572497367859,0.2573384940624237,1.1659375429153442,288.33599853515625,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3981628417969,288.33648681640625,1.0,0.5767338871955872,1.0,1.0,0.0,1.0,-3.1284213066101074,3.128413438796997,7.866574378567748e-06,2.4154281616210938,0.3341475427150726,0.3341475427150726,0.0,134.27748107910156,147.0,9860.8828125,-0.0,2466.96923828125,1.0,283.1499938964844,287.8176574707031,290.287353515625,291.0205383300781,293.1499938964844,293.1499938964844,283.1499938964844,17988.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.429769366979599,1.0,0.0,0.0,0.5044804215431213,0.5044839978218079,1.6981736905563594e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3216.29150390625,0.0,22.393590927124023,1895.4371337890625,0.0,331.64654541015625,0.2504996657371521,1.0,0.0,3.0,1.0,0.0
11976000,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358764648437,0.803942859172821,0.2767923772335052,0.2508184015750885,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360290527344,0.9990000128746032,0.6469545960426331,0.662872850894928,297.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.9652060270309448,0.4759788513183594,0.3326395452022552,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.8772347569465637,0.36398646235466,0.346074640750885,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7843572497367859,0.2573384940624237,1.1659375429153442,288.33599853515625,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3981628417969,288.33648681640625,1.0,0.5767338871955872,1.0,1.0,0.0,1.0,-3.1284213066101074,3.128413438796997,7.866574378567748e-06,2.4154281616210938,0.3341475427150726,0.3341475427150726,0.0,134.27748107910156,147.0,9860.8828125,-0.0,2466.96923828125,1.0,283.1499938964844,287.8176574707031,290.287353515625,291.0205383300781,293.1499938964844,293.1499938964844,283.1499938964844,17988.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.429769366979599,1.0,0.0,0.0,0.5044804215431213,0.5044839978218079,1.6981736905563594e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3216.29150390625,0.0,22.393590927124023,1895.4371337890625,0.0,331.64654541015625,0.2504996657371521,1.0,0.0,3.0,1.0,0.0
11976060,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455810546875,0.8002980947494507,0.2775173783302307,0.2515576481819153,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457336425781,0.9990000128746032,0.6483846306800842,0.6737052798271179,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.963331401348114,0.4809456467628479,0.3361444771289825,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.8734794855117798,0.3651876151561737,0.347298800945282,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455810546875,0.7808722853660583,0.2580673098564148,1.1696460247039795,288.345703125,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3899230957031,288.3461303710937,1.0,0.5813950896263123,1.0,1.0,0.0,1.0,-3.1494734287261963,3.149465560913086,7.972662388056051e-06,2.431624412536621,0.3348516523838043,0.3348516523838043,0.0,137.4409637451172,150.0,9897.123046875,-0.0,2524.473876953125,1.0,283.1499938964844,287.8236694335937,290.2807922363281,291.0167541503906,293.1499938964844,293.1499938964844,283.1499938964844,17984.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311380088329315,1.0,0.0,0.0,0.5057597160339355,0.5057633519172668,1.7067973701045958e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3227.904052734375,0.0,22.46268844604492,1895.4371337890625,0.0,334.423828125,0.2506210803985595,1.0,0.0,3.0,1.0,0.0
11976120,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455810546875,0.8002980947494507,0.2775173783302307,0.2515576481819153,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457336425781,0.9990000128746032,0.6483846306800842,0.6737052798271179,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.963331401348114,0.4809456467628479,0.3361444771289825,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.8734794855117798,0.3651876151561737,0.347298800945282,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455810546875,0.7808722853660583,0.2580673098564148,1.1696460247039795,288.345703125,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3899230957031,288.3461303710937,1.0,0.5813950896263123,1.0,1.0,0.0,1.0,-3.1494734287261963,3.149465560913086,7.972662388056051e-06,2.431624412536621,0.3348516523838043,0.3348516523838043,0.0,137.4409637451172,150.0,9897.123046875,-0.0,2524.473876953125,1.0,283.1499938964844,287.8236694335937,290.2807922363281,291.0167541503906,293.1499938964844,293.1499938964844,283.1499938964844,17984.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311380088329315,1.0,0.0,0.0,0.5057597160339355,0.5057633519172668,1.7067973701045958e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3227.904052734375,0.0,22.46268844604492,1895.4371337890625,0.0,334.423828125,0.2506210803985595,1.0,0.0,3.0,1.0,0.0
11976180,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3541259765625,0.7967754602432251,0.2782129049301147,0.2522702813148498,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.354248046875,0.9990000128746032,0.6495758891105652,0.6843582391738892,297.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.9615758657455444,0.4859167635440826,0.3396520018577575,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35418701171875,0.8698855042457581,0.3663594424724579,0.348495215177536,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540954589844,0.777522623538971,0.2587700486183166,1.1732360124588013,288.3542175292969,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3816223144531,288.3545837402344,1.0,0.5859824419021606,1.0,1.0,0.0,1.0,-3.1701552867889404,3.170147180557251,8.07756805443205e-06,2.4475326538085938,0.3356606364250183,0.3356606364250183,0.0,140.5929412841797,153.0,9935.533203125,-0.0,2581.8994140625,1.0,283.1499938964844,287.82861328125,290.27392578125,291.0128173828125,293.1499938964844,293.1499938964844,283.1499938964844,17981.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.432602196931839,1.0,0.0,0.0,0.5072533488273621,0.5072569847106934,1.716893471837011e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3240.134033203125,0.0,22.54445457458496,1895.4371337890625,0.0,337.4176330566406,0.2507675886154175,1.0,0.0,3.0,1.0,0.0
11976240,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3541259765625,0.7967754602432251,0.2782129049301147,0.2522702813148498,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.354248046875,0.9990000128746032,0.6495758891105652,0.6843582391738892,297.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.9615758657455444,0.4859167635440826,0.3396520018577575,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35418701171875,0.8698855042457581,0.3663594424724579,0.348495215177536,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540954589844,0.777522623538971,0.2587700486183166,1.1732360124588013,288.3542175292969,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3816223144531,288.3545837402344,1.0,0.5859824419021606,1.0,1.0,0.0,1.0,-3.1701552867889404,3.170147180557251,8.07756805443205e-06,2.4475326538085938,0.3356606364250183,0.3356606364250183,0.0,140.5929412841797,153.0,9935.533203125,-0.0,2581.8994140625,1.0,283.1499938964844,287.82861328125,290.27392578125,291.0128173828125,293.1499938964844,293.1499938964844,283.1499938964844,17981.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.432602196931839,1.0,0.0,0.0,0.5072533488273621,0.5072569847106934,1.716893471837011e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3240.134033203125,0.0,22.54445457458496,1895.4371337890625,0.0,337.4176330566406,0.2507675886154175,1.0,0.0,3.0,1.0,0.0
11976300,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.35797119140625,0.7950575947761536,0.2785497009754181,0.252616673707962,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580627441406,0.9990000128746032,0.6500783562660217,0.6896207928657532,297.5318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580627441406,0.9607406854629515,0.4884040057659149,0.341406762599945,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580017089844,0.8681451082229614,0.3669342398643493,0.3490829169750213,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3579406738281,0.775895893573761,0.2591119110584259,1.17498779296875,288.3580627441406,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.37750244140625,288.3584289550781,1.0,0.5882494449615479,1.0,1.0,0.0,1.0,-3.1803619861602783,3.180353879928589,8.129590241878759e-06,2.455382823944092,0.3361009955406189,0.3361009955406189,0.0,142.1649169921875,153.0,9955.4853515625,-0.0,2610.583740234375,1.0,283.1499938964844,287.8307189941406,290.2703857421875,291.01080322265625,293.1499938964844,293.1499938964844,283.1499938964844,17980.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333649277687073,1.0,0.0,0.0,0.5080741047859192,0.5080777406692505,1.7224540016513856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3246.45849609375,0.0,22.58973503112793,1895.4371337890625,0.0,338.9865417480469,0.2508495450019836,1.0,0.0,3.0,1.0,0.0
11976360,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3615417480469,0.7933675646781921,0.2788791060447693,0.2529563903808594,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36163330078125,0.9990000128746032,0.6505153179168701,0.6948422193527222,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36163330078125,0.9599329233169556,0.490892231464386,0.3431621789932251,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3616027832031,0.8664406538009644,0.3675013780593872,0.3496633768081665,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3615417480469,0.7742999196052551,0.2594474256038666,1.1767107248306274,288.36163330078125,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3734130859375,288.3619689941406,1.0,0.5904989838600159,1.0,1.0,0.0,1.0,-3.190480232238769,3.19047212600708,8.181327757483814e-06,2.463165044784546,0.336563766002655,0.336563766002655,0.0,143.73426818847656,156.0,9975.9072265625,-0.0,2639.247314453125,1.0,283.1499938964844,287.83258056640625,290.2667236328125,291.0087280273437,293.1499938964844,293.1499938964844,283.1499938964844,17979.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4341457784175873,1.0,0.0,0.0,0.5089414119720459,0.5089450478553772,1.7283394271316865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3252.913330078125,0.0,22.63779258728028,1895.4371337890625,0.0,340.599365234375,0.2509369850158691,1.0,0.0,3.0,1.0,0.0
11976420,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3680419921875,0.7900669574737549,0.2795183956623077,0.2536182403564453,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3681335449219,0.9990000128746032,0.6512070298194885,0.7051742076873779,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3681335449219,0.95839262008667,0.495871752500534,0.346674770116806,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3681030273437,0.8631325960159302,0.3686151206493377,0.3508050143718719,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3680419921875,0.7711957097053528,0.2601020932197571,1.1800824403762815,288.3681335449219,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3653564453125,288.3684387207031,1.0,0.5949518084526062,1.0,1.0,0.0,1.0,-3.2104830741882324,3.210474729537964,8.284091563837137e-06,2.478550672531128,0.3375446796417236,0.3375446796417236,0.0,146.86837768554688,159.0,10017.916015625,-0.0,2696.5791015625,1.0,283.1499938964844,287.83575439453125,290.2592163085937,291.00445556640625,293.1499938964844,293.1499938964844,283.1499938964844,17977.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357544779777527,1.0,0.0,0.0,0.5107926726341248,0.510796308517456,1.7409359287512416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.145751953125,0.0,22.74092674255371,1895.4371337890625,0.0,343.94384765625,0.2511258125305176,1.0,0.0,3.0,1.0,0.0
11976480,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3680419921875,0.7900669574737549,0.2795183956623077,0.2536182403564453,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3681335449219,0.9990000128746032,0.6512070298194885,0.7051742076873779,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3681335449219,0.95839262008667,0.495871752500534,0.346674770116806,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3681030273437,0.8631325960159302,0.3686151206493377,0.3508050143718719,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3680419921875,0.7711957097053528,0.2601020932197571,1.1800824403762815,288.3681335449219,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3653564453125,288.3684387207031,1.0,0.5949518084526062,1.0,1.0,0.0,1.0,-3.2104830741882324,3.210474729537964,8.284091563837137e-06,2.478550672531128,0.3375446796417236,0.3375446796417236,0.0,146.86837768554688,159.0,10017.916015625,-0.0,2696.5791015625,1.0,283.1499938964844,287.83575439453125,290.2592163085937,291.00445556640625,293.1499938964844,293.1499938964844,283.1499938964844,17977.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357544779777527,1.0,0.0,0.0,0.5107926726341248,0.510796308517456,1.7409359287512416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.145751953125,0.0,22.74092674255371,1895.4371337890625,0.0,343.94384765625,0.2511258125305176,1.0,0.0,3.0,1.0,0.0
11976540,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3736877441406,0.7868692278862,0.2801308631896972,0.25425586104393,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.373779296875,0.9990000128746032,0.651631772518158,0.7153584361076355,297.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3737487792969,0.9569514393806458,0.5008554458618164,0.3501899242401123,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.37371826171875,0.859952986240387,0.3697001338005066,0.3519195318222046,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3736877441406,0.7682046890258789,0.2607347667217254,1.183354139328003,288.3737487792969,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3575744628906,288.3740234375,1.0,0.5993423461914062,1.0,1.0,0.0,1.0,-3.230170488357544,3.2301621437072754,8.385871296923142e-06,2.493696928024292,0.3385955095291137,0.3385955095291137,0.0,149.994873046875,162.0,10061.40625,-0.0,2753.8828125,1.0,283.1499938964844,287.8381652832031,290.2513732910156,290.9999084472656,293.1499938964844,293.1499938964844,283.1499938964844,17974.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4374229609966278,1.0,0.0,0.0,0.5127928853034973,0.5127964615821838,1.754597178660333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3279.7763671875,0.0,22.853090286254883,1895.4371337890625,0.0,347.4438171386719,0.251332551240921,1.0,0.0,3.0,1.0,0.0
11976600,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3736877441406,0.7868692278862,0.2801308631896972,0.25425586104393,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.373779296875,0.9990000128746032,0.651631772518158,0.7153584361076355,297.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3737487792969,0.9569514393806458,0.5008554458618164,0.3501899242401123,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.37371826171875,0.859952986240387,0.3697001338005066,0.3519195318222046,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3736877441406,0.7682046890258789,0.2607347667217254,1.183354139328003,288.3737487792969,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3575744628906,288.3740234375,1.0,0.5993423461914062,1.0,1.0,0.0,1.0,-3.230170488357544,3.2301621437072754,8.385871296923142e-06,2.493696928024292,0.3385955095291137,0.3385955095291137,0.0,149.994873046875,162.0,10061.40625,-0.0,2753.8828125,1.0,283.1499938964844,287.8381652832031,290.2513732910156,290.9999084472656,293.1499938964844,293.1499938964844,283.1499938964844,17974.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4374229609966278,1.0,0.0,0.0,0.5127928853034973,0.5127964615821838,1.754597178660333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3279.7763671875,0.0,22.853090286254883,1895.4371337890625,0.0,347.4438171386719,0.251332551240921,1.0,0.0,3.0,1.0,0.0
11976660,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3785705566406,0.7837698459625244,0.2807179391384125,0.2548705339431762,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.378662109375,0.9990000128746032,0.6517781019210815,0.7254029512405396,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3786315917969,0.9556035995483398,0.5058432221412659,0.3537075519561767,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37860107421875,0.8568930625915527,0.3707570433616638,0.3530075550079345,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3785705566406,0.7653211951255798,0.2613472938537597,1.18653404712677,288.3786315917969,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3502197265625,288.3788757324219,1.0,0.6036744117736816,1.0,1.0,0.0,1.0,-3.249562740325928,3.24955415725708,8.486742444802076e-06,2.508620500564575,0.3397060632705688,0.3397060632705688,0.0,153.11489868164062,165.0,10106.1708984375,-0.0,2811.181396484375,1.0,283.1499938964844,287.83990478515625,290.2431640625,290.9950866699219,293.1499938964844,293.1499938964844,283.1499938964844,17973.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4391459822654724,1.0,0.0,0.0,0.5149228572845459,0.5149264931678772,1.7692036280436696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3293.7412109375,0.0,22.973220825195312,1895.4371337890625,0.0,351.0921630859375,0.2515550851821899,1.0,0.0,3.0,1.0,0.0
