time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976720,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3785705566406,0.7837698459625244,0.2807179391384125,0.2548705339431762,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.378662109375,0.9990000128746032,0.6517781019210815,0.7254029512405396,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3786315917969,0.9556035995483398,0.5058432221412659,0.3537075519561767,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37860107421875,0.8568930625915527,0.3707570433616638,0.3530075550079345,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3785705566406,0.7653211951255798,0.2613472938537597,1.18653404712677,288.3786315917969,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3502197265625,288.3788757324219,1.0,0.6036744117736816,1.0,1.0,0.0,1.0,-3.249562740325928,3.24955415725708,8.486742444802076e-06,2.508620500564575,0.3397060632705688,0.3397060632705688,0.0,153.11489868164062,165.0,10106.1708984375,-0.0,2811.181396484375,1.0,283.1499938964844,287.83990478515625,290.2431640625,290.9950866699219,293.1499938964844,293.1499938964844,283.1499938964844,17973.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4391459822654724,1.0,0.0,0.0,0.5149228572845459,0.5149264931678772,1.7692036280436696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3293.7412109375,0.0,22.973220825195312,1895.4371337890625,0.0,351.0921630859375,0.2515550851821899,1.0,0.0,3.0,1.0,0.0
11976780,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3828125,0.7807650566101074,0.281281054019928,0.255463570356369,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.38287353515625,0.9990000128746032,0.6516309380531311,0.7353138327598572,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3828430175781,0.954344630241394,0.5108352303504944,0.3572277426719665,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3828430175781,0.853945255279541,0.3717866241931915,0.3540697693824768,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3827819824219,0.7625406384468079,0.2619415819644928,1.1896306276321411,288.3828430175781,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.343505859375,288.383056640625,1.0,0.6079512238502502,1.0,1.0,0.0,1.0,-3.2686774730682373,3.2686688899993896,8.586775948060676e-06,2.52333664894104,0.3408676087856293,0.3408676087856293,0.0,156.2291259765625,168.0,10152.03515625,-0.0,2868.49462890625,1.0,283.1499938964844,287.8410949707031,290.2345275878906,290.9899597167969,293.1499938964844,293.1499938964844,283.1499938964844,17971.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4409197270870209,1.0,0.0,0.0,0.5171663165092468,0.5171699523925781,1.7846536692900372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3307.981689453125,0.0,23.10040855407715,1895.4371337890625,0.0,354.884521484375,0.2517916262149811,1.0,0.0,3.0,1.0,0.0
11976840,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3828125,0.7807650566101074,0.281281054019928,0.255463570356369,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.38287353515625,0.9990000128746032,0.6516309380531311,0.7353138327598572,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3828430175781,0.954344630241394,0.5108352303504944,0.3572277426719665,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3828430175781,0.853945255279541,0.3717866241931915,0.3540697693824768,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3827819824219,0.7625406384468079,0.2619415819644928,1.1896306276321411,288.3828430175781,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.343505859375,288.383056640625,1.0,0.6079512238502502,1.0,1.0,0.0,1.0,-3.2686774730682373,3.2686688899993896,8.586775948060676e-06,2.52333664894104,0.3408676087856293,0.3408676087856293,0.0,156.2291259765625,168.0,10152.03515625,-0.0,2868.49462890625,1.0,283.1499938964844,287.8410949707031,290.2345275878906,290.9899597167969,293.1499938964844,293.1499938964844,283.1499938964844,17971.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4409197270870209,1.0,0.0,0.0,0.5171663165092468,0.5171699523925781,1.7846536692900372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3307.981689453125,0.0,23.10040855407715,1895.4371337890625,0.0,354.884521484375,0.2517916262149811,1.0,0.0,3.0,1.0,0.0
11976900,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3846740722656,0.7792977094650269,0.2815539538860321,0.2557521760463714,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3847351074219,0.9990000128746032,0.6514326333999634,0.7402187585830688,297.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3847351074219,0.9537480473518372,0.5133329629898071,0.3589887917041778,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3847045898437,0.8525118231773376,0.3722911477088928,0.3545911908149719,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3846740722656,0.7611886858940125,0.2622337937355041,1.1911518573760986,288.3847351074219,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3404541015625,288.38494873046875,1.0,0.6100696325302124,1.0,1.0,0.0,1.0,-3.2781355381011963,3.2781269550323486,8.636498023406602e-06,2.53062105178833,0.341465413570404,0.341465413570404,0.0,157.7837371826172,168.0,10175.337890625,-0.0,2897.1591796875,1.0,283.1499938964844,287.84149169921875,290.23004150390625,290.9872741699219,293.1499938964844,293.1499938964844,283.1499938964844,17970.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4418244957923889,1.0,0.0,0.0,0.5183267593383789,0.5183303952217102,1.792671788791722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3315.1904296875,0.0,23.16644287109375,1895.4371337890625,0.0,356.83355712890625,0.251914769411087,1.0,0.0,3.0,1.0,0.0
11976960,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.7778561115264893,0.2818211019039154,0.2560355365276336,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.386474609375,0.9990000128746032,0.6511235237121582,0.7450818419456482,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.386474609375,0.9531770944595336,0.515832245349884,0.360750675201416,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3864440917969,0.8511072993278503,0.3727888762950897,0.3551060557365417,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.759867787361145,0.2625279128551483,1.192671775817871,288.386474609375,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.3376159667969,288.3866577148437,1.0,0.6121756434440613,1.0,1.0,0.0,1.0,-3.2875406742095947,3.287531852722168,8.686086403031368e-06,2.5378661155700684,0.3420736193656921,0.3420736193656921,0.0,159.33509826660156,171.0,10198.880859375,-0.0,2925.84375,1.0,283.1499938964844,287.8417663574219,290.2254638671875,290.9844665527344,293.1499938964844,293.1499938964844,283.1499938964844,17969.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4427403211593628,1.0,0.0,0.0,0.5195112228393555,0.5195148587226868,1.8008739388619688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3322.452392578125,0.0,23.2340030670166,1895.4371337890625,0.0,358.8164978027344,0.2520409226417541,1.0,0.0,3.0,1.0,0.0
11977020,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3895568847656,0.7750445008277893,0.2823377847671509,0.2565868496894836,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3895874023437,0.9990000128746032,0.6502248644828796,0.7546951770782471,297.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3895874023437,0.9521049857139589,0.5208349823951721,0.36427703499794,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3895874023437,0.848378598690033,0.3737653493881225,0.3561175763607025,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3895568847656,0.7573128938674927,0.2631125152111053,1.1957112550735474,288.3895874023437,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3329772949219,288.3897705078125,1.0,0.6163544654846191,1.0,1.0,0.0,1.0,-3.306208610534668,3.306199789047241,8.784952115092892e-06,2.5522539615631104,0.3433169424533844,0.3433169424533844,0.0,162.43104553222656,174.0,10246.59765625,-0.0,2983.321533203125,1.0,283.1499938964844,287.84197998046875,290.2159118652344,290.97857666015625,293.1499938964844,293.1499938964844,283.1499938964844,17968.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446038603782654,1.0,0.0,0.0,0.5219436287879944,0.5219472646713257,1.8177772176386497e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.117431640625,0.0,23.37321662902832,1895.4371337890625,0.0,362.8832702636719,0.2523013651371002,1.0,0.0,3.0,1.0,0.0
11977080,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3895568847656,0.7750445008277893,0.2823377847671509,0.2565868496894836,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3895874023437,0.9990000128746032,0.6502248644828796,0.7546951770782471,297.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3895874023437,0.9521049857139589,0.5208349823951721,0.36427703499794,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3895874023437,0.848378598690033,0.3737653493881225,0.3561175763607025,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3895568847656,0.7573128938674927,0.2631125152111053,1.1957112550735474,288.3895874023437,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3329772949219,288.3897705078125,1.0,0.6163544654846191,1.0,1.0,0.0,1.0,-3.306208610534668,3.306199789047241,8.784952115092892e-06,2.5522539615631104,0.3433169424533844,0.3433169424533844,0.0,162.43104553222656,174.0,10246.59765625,-0.0,2983.321533203125,1.0,283.1499938964844,287.84197998046875,290.2159118652344,290.97857666015625,293.1499938964844,293.1499938964844,283.1499938964844,17968.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446038603782654,1.0,0.0,0.0,0.5219436287879944,0.5219472646713257,1.8177772176386497e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.117431640625,0.0,23.37321662902832,1895.4371337890625,0.0,362.8832702636719,0.2523013651371002,1.0,0.0,3.0,1.0,0.0
11977140,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3922119140625,0.7723054885864258,0.2828266024589538,0.2571145594120025,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3922424316406,0.9990000128746032,0.64900141954422,0.7642078399658203,297.5396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3922424316406,0.951099932193756,0.5258389711380005,0.3678050637245178,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3922424316406,0.8457348942756653,0.3747165203094482,0.3571053743362427,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3922119140625,0.7548382878303528,0.2636747360229492,1.1986749172210691,288.3922424316406,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.32977294921875,288.39239501953125,1.0,0.6204873919487,1.0,1.0,0.0,1.0,-3.3246378898620605,3.324629068374634,8.883130249159876e-06,2.5664682388305664,0.3445920646190643,0.3445920646190643,0.0,165.5266571044922,177.0,10295.015625,-0.0,3040.873779296875,1.0,283.1499938964844,287.8418273925781,290.2058410644531,290.9721984863281,293.1499938964844,293.1499938964844,283.1499938964844,17967.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4465081393718719,1.0,0.0,0.0,0.5244536399841309,0.5244572758674622,1.8353027542161733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.9326171875,0.0,23.517520904541016,1895.4371337890625,0.0,367.083740234375,0.2525719106197357,1.0,0.0,3.0,1.0,0.0
11977200,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3922119140625,0.7723054885864258,0.2828266024589538,0.2571145594120025,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3922424316406,0.9990000128746032,0.64900141954422,0.7642078399658203,297.5396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3922424316406,0.951099932193756,0.5258389711380005,0.3678050637245178,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3922424316406,0.8457348942756653,0.3747165203094482,0.3571053743362427,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3922119140625,0.7548382878303528,0.2636747360229492,1.1986749172210691,288.3922424316406,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.32977294921875,288.39239501953125,1.0,0.6204873919487,1.0,1.0,0.0,1.0,-3.3246378898620605,3.324629068374634,8.883130249159876e-06,2.5664682388305664,0.3445920646190643,0.3445920646190643,0.0,165.5266571044922,177.0,10295.015625,-0.0,3040.873779296875,1.0,283.1499938964844,287.8418273925781,290.2058410644531,290.9721984863281,293.1499938964844,293.1499938964844,283.1499938964844,17967.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4465081393718719,1.0,0.0,0.0,0.5244536399841309,0.5244572758674622,1.8353027542161733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.9326171875,0.0,23.517520904541016,1895.4371337890625,0.0,367.083740234375,0.2525719106197357,1.0,0.0,3.0,1.0,0.0
11977260,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3944091796875,0.7696205377578735,0.2832833230495453,0.2576149106025696,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3944396972656,0.9990000128746032,0.6474908590316772,0.7736580967903137,297.540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3944396972656,0.9501392841339112,0.5308384895324707,0.371330976486206,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3944396972656,0.8431589007377625,0.3756427466869354,0.3580701649188995,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3944091796875,0.7524144053459167,0.2642011046409607,1.2014936208724976,288.3944396972656,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3277587890625,288.39459228515625,1.0,0.6245710253715515,1.0,1.0,0.0,1.0,-3.3427727222442627,3.342763662338257,8.980342499853577e-06,2.580482482910156,0.3458932042121887,0.3458932042121887,0.0,168.6287384033203,180.0,10343.94921875,-0.0,3098.39892578125,1.0,283.1499938964844,287.8412780761719,290.1948547363281,290.9651184082031,293.1499938964844,293.1499938964844,283.1499938964844,17966.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4485926628112793,1.0,0.0,0.0,0.5270306468009949,0.5270342826843262,1.8533830470346402e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.793212890625,0.0,23.666337966918945,1895.4371337890625,0.0,371.7345581054688,0.2528515160083771,1.0,0.0,3.0,1.0,0.0
11977320,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3944091796875,0.7696205377578735,0.2832833230495453,0.2576149106025696,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3944396972656,0.9990000128746032,0.6474908590316772,0.7736580967903137,297.540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3944396972656,0.9501392841339112,0.5308384895324707,0.371330976486206,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3944396972656,0.8431589007377625,0.3756427466869354,0.3580701649188995,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3944091796875,0.7524144053459167,0.2642011046409607,1.2014936208724976,288.3944396972656,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3277587890625,288.39459228515625,1.0,0.6245710253715515,1.0,1.0,0.0,1.0,-3.3427727222442627,3.342763662338257,8.980342499853577e-06,2.580482482910156,0.3458932042121887,0.3458932042121887,0.0,168.6287384033203,180.0,10343.94921875,-0.0,3098.39892578125,1.0,283.1499938964844,287.8412780761719,290.1948547363281,290.9651184082031,293.1499938964844,293.1499938964844,283.1499938964844,17966.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4485926628112793,1.0,0.0,0.0,0.5270306468009949,0.5270342826843262,1.8533830470346402e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.793212890625,0.0,23.666337966918945,1895.4371337890625,0.0,371.7345581054688,0.2528515160083771,1.0,0.0,3.0,1.0,0.0
11977380,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.39617919921875,0.7669818997383118,0.2837055027484894,0.2580852508544922,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3962097167969,0.9990000128746032,0.6457072496414185,0.783057451248169,297.540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3962097167969,0.9492141008377076,0.5358296632766724,0.3748517334461212,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.39617919921875,0.8406429886817932,0.3765439689159393,0.3590119779109955,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.39617919921875,0.7500278949737549,0.2646844983100891,1.204128623008728,288.3962097167969,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3265991210937,288.3963317871094,1.0,0.6286006569862366,1.0,1.0,0.0,1.0,-3.360569953918457,3.360560894012451,9.07637604541378e-06,2.594280242919922,0.3472148776054382,0.3472148776054382,0.0,171.7384033203125,183.0,10393.2294921875,-0.0,3155.787109375,1.0,283.1499938964844,287.84039306640625,290.1815490722656,290.95611572265625,293.1499938964844,293.1499938964844,283.1499938964844,17965.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4509949684143066,1.0,0.0,0.0,0.5296643376350403,0.5296679735183716,1.8719529037980465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3381.487548828125,0.0,23.819116592407227,1895.4371337890625,0.0,377.1642761230469,0.2531390786170959,1.0,0.0,3.0,1.0,0.0
11977440,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.39617919921875,0.7669818997383118,0.2837055027484894,0.2580852508544922,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3962097167969,0.9990000128746032,0.6457072496414185,0.783057451248169,297.540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3962097167969,0.9492141008377076,0.5358296632766724,0.3748517334461212,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.39617919921875,0.8406429886817932,0.3765439689159393,0.3590119779109955,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.39617919921875,0.7500278949737549,0.2646844983100891,1.204128623008728,288.3962097167969,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3265991210937,288.3963317871094,1.0,0.6286006569862366,1.0,1.0,0.0,1.0,-3.360569953918457,3.360560894012451,9.07637604541378e-06,2.594280242919922,0.3472148776054382,0.3472148776054382,0.0,171.7384033203125,183.0,10393.2294921875,-0.0,3155.787109375,1.0,283.1499938964844,287.84039306640625,290.1815490722656,290.95611572265625,293.1499938964844,293.1499938964844,283.1499938964844,17965.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4509949684143066,1.0,0.0,0.0,0.5296643376350403,0.5296679735183716,1.8719529037980465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3381.487548828125,0.0,23.819116592407227,1895.4371337890625,0.0,377.1642761230469,0.2531390786170959,1.0,0.0,3.0,1.0,0.0
11977500,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3969116210937,0.7656779289245605,0.283903568983078,0.258309006690979,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3969116210937,0.9990000128746032,0.6447157263755798,0.7877377271652222,297.5409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3969116210937,0.948761820793152,0.5383217930793762,0.3766097724437713,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3969116210937,0.8394047617912292,0.3769852221012115,0.3594743311405182,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3968811035156,0.7488455176353455,0.2649093270301819,1.20537269115448,288.3969116210937,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3262634277344,288.39703369140625,1.0,0.6305938363075256,1.0,1.0,0.0,1.0,-3.3693292140960693,3.3693201541900635,9.123871677729769e-06,2.601087808609009,0.3478817343711853,0.3478817343711853,0.0,173.29656982421875,183.0,10417.9501953125,-0.0,3184.40234375,1.0,283.1499938964844,287.8398132324219,290.1737976074219,290.9505615234375,293.1499938964844,293.1499938964844,283.1499938964844,17964.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.452282190322876,1.0,0.0,0.0,0.5309991836547852,0.5310028791427612,1.8814004576483967e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.7255859375,0.0,23.89681434631348,1895.4371337890625,0.0,380.10498046875,0.2532854974269867,1.0,0.0,3.0,1.0,0.0
11977560,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3973999023437,0.7642233371734619,0.2840908169746399,0.2585294246673584,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3973999023437,0.9990000128746032,0.643673300743103,0.7916553020477295,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3973999023437,0.9480907917022704,0.5408090949058533,0.3783695101737976,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3973999023437,0.838011622428894,0.3774180710315704,0.3599355220794678,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3973999023437,0.7475199699401855,0.2651208341121673,1.2065883874893188,288.3973999023437,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3260192871094,288.3974609375,1.0,0.6325372457504272,1.0,1.0,0.0,1.0,-3.377372980117798,3.377363681793213,9.16772842174396e-06,2.607389211654663,0.3485496044158935,0.3485496044158935,0.0,174.96014404296875,186.0,10442.0771484375,-0.0,3212.1162109375,1.0,283.1499938964844,287.8391418457031,290.1652526855469,290.9442138671875,293.1499938964844,293.1499938964844,283.1499938964844,17964.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4535987377166748,1.0,0.0,0.0,0.5323424935340881,0.5323461294174194,1.8909313226345148e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3395.8359375,0.0,23.975202560424805,1895.4371337890625,0.0,383.1355895996094,0.2534334063529968,1.0,0.0,3.0,1.0,0.0
11977620,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3946228027344,0.7598914504051208,0.2844039499759674,0.2589708566665649,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.39453125,0.9949203133583068,0.6418986320495605,0.7911980152130127,297.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3945617675781,0.944686472415924,0.5457389950752258,0.3819017708301544,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.39459228515625,0.8337454795837402,0.3782310783863067,0.3608664870262146,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3946228027344,0.743535041809082,0.2654841840267181,1.2090120315551758,288.3945617675781,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3258361816406,288.3944091796875,1.0,0.6358641982078552,1.0,1.0,0.0,1.0,-3.3858020305633545,3.3857929706573486,9.21409355214564e-06,2.614104747772217,0.3498239815235138,0.3498239815235138,0.0,179.18418884277344,189.0,10481.359375,-0.0,3255.612548828125,1.0,283.1499938964844,287.8358154296875,290.1459045410156,290.9289855957031,293.1499938964844,293.1499938964844,283.1499938964844,17965.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.456233263015747,1.0,0.0,0.0,0.534956693649292,0.5349603295326233,1.909548785761217e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3407.935302734375,0.0,24.129365921020508,1895.4371337890625,0.0,389.27093505859375,0.253726989030838,1.0,0.0,3.0,1.0,0.0
11977680,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3946228027344,0.7598914504051208,0.2844039499759674,0.2589708566665649,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.39453125,0.9949203133583068,0.6418986320495605,0.7911980152130127,297.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3945617675781,0.944686472415924,0.5457389950752258,0.3819017708301544,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.39459228515625,0.8337454795837402,0.3782310783863067,0.3608664870262146,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3946228027344,0.743535041809082,0.2654841840267181,1.2090120315551758,288.3945617675781,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3258361816406,288.3944091796875,1.0,0.6358641982078552,1.0,1.0,0.0,1.0,-3.3858020305633545,3.3857929706573486,9.21409355214564e-06,2.614104747772217,0.3498239815235138,0.3498239815235138,0.0,179.18418884277344,189.0,10481.359375,-0.0,3255.612548828125,1.0,283.1499938964844,287.8358154296875,290.1459045410156,290.9289855957031,293.1499938964844,293.1499938964844,283.1499938964844,17965.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.456233263015747,1.0,0.0,0.0,0.534956693649292,0.5349603295326233,1.909548785761217e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3407.935302734375,0.0,24.129365921020508,1895.4371337890625,0.0,389.27093505859375,0.253726989030838,1.0,0.0,3.0,1.0,0.0
11977740,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3900451660156,0.7561410665512085,0.2846648097038269,0.2593429982662201,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3899841308594,0.9902195930480956,0.6407012939453125,0.7897754907608032,297.540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3899841308594,0.9420260190963744,0.5506356358528137,0.385393738746643,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3900146484375,0.8300800323486328,0.3789960145950317,0.3617314100265503,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3900756835937,0.7400979399681091,0.265811026096344,1.2111475467681885,288.3900146484375,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.32525634765625,288.3898620605469,1.0,0.6387781500816345,1.0,1.0,0.0,1.0,-3.392702102661133,3.392692804336548,9.252039490093011e-06,2.619565725326538,0.3510196506977081,0.3510196506977081,0.0,182.98052978515625,192.0,10518.091796875,-0.0,3293.400634765625,1.0,283.1499938964844,287.8305969238281,290.1235046386719,290.9100341796875,293.1499938964844,293.1499938964844,283.1499938964844,17966.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4586750268936157,1.0,0.0,0.0,0.5374237298965454,0.5374274253845215,1.9272016871241252e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3417.29150390625,0.0,24.27633476257324,1895.4371337890625,0.0,395.0431823730469,0.2540094554424286,1.0,0.0,3.0,1.0,0.0
11977800,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3900451660156,0.7561410665512085,0.2846648097038269,0.2593429982662201,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3899841308594,0.9902195930480956,0.6407012939453125,0.7897754907608032,297.540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3899841308594,0.9420260190963744,0.5506356358528137,0.385393738746643,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3900146484375,0.8300800323486328,0.3789960145950317,0.3617314100265503,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3900756835937,0.7400979399681091,0.265811026096344,1.2111475467681885,288.3900146484375,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.32525634765625,288.3898620605469,1.0,0.6387781500816345,1.0,1.0,0.0,1.0,-3.392702102661133,3.392692804336548,9.252039490093011e-06,2.619565725326538,0.3510196506977081,0.3510196506977081,0.0,182.98052978515625,192.0,10518.091796875,-0.0,3293.400634765625,1.0,283.1499938964844,287.8305969238281,290.1235046386719,290.9100341796875,293.1499938964844,293.1499938964844,283.1499938964844,17966.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4586750268936157,1.0,0.0,0.0,0.5374237298965454,0.5374274253845215,1.9272016871241252e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3417.29150390625,0.0,24.27633476257324,1895.4371337890625,0.0,395.0431823730469,0.2540094554424286,1.0,0.0,3.0,1.0,0.0
11977860,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3858642578125,0.7529579997062683,0.2848996222019195,0.259673148393631,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.38580322265625,0.986011266708374,0.6397435665130615,0.788714587688446,297.5397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.38580322265625,0.940121293067932,0.5555269122123718,0.3888668715953827,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3858337402344,0.8269857168197632,0.3797284960746765,0.3625481128692627,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3858642578125,0.7371945977210999,0.26612588763237,1.2131407260894775,288.38580322265625,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32452392578125,288.3857116699219,1.0,0.6414990425109863,1.0,1.0,0.0,1.0,-3.399674654006958,3.399665355682373,9.290542038797868e-06,2.6251134872436523,0.3521613776683807,0.3521613776683807,0.0,186.3988800048828,195.0,10553.6533203125,-0.0,3329.270263671875,1.0,283.1499938964844,287.8256225585937,290.0989074707031,290.8883972167969,293.1499938964844,293.1499938964844,283.1499938964844,17967.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608225524425506,1.0,0.0,0.0,0.5397888422012329,0.5397924780845642,1.9442014220771853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3425.8740234375,0.0,24.41770362854004,1895.4371337890625,0.0,400.18951416015625,0.254281222820282,1.0,0.0,3.0,1.0,0.0
11977920,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3858642578125,0.7529579997062683,0.2848996222019195,0.259673148393631,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.38580322265625,0.986011266708374,0.6397435665130615,0.788714587688446,297.5397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.38580322265625,0.940121293067932,0.5555269122123718,0.3888668715953827,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3858337402344,0.8269857168197632,0.3797284960746765,0.3625481128692627,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3858642578125,0.7371945977210999,0.26612588763237,1.2131407260894775,288.38580322265625,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32452392578125,288.3857116699219,1.0,0.6414990425109863,1.0,1.0,0.0,1.0,-3.399674654006958,3.399665355682373,9.290542038797868e-06,2.6251134872436523,0.3521613776683807,0.3521613776683807,0.0,186.3988800048828,195.0,10553.6533203125,-0.0,3329.270263671875,1.0,283.1499938964844,287.8256225585937,290.0989074707031,290.8883972167969,293.1499938964844,293.1499938964844,283.1499938964844,17967.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608225524425506,1.0,0.0,0.0,0.5397888422012329,0.5397924780845642,1.9442014220771853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3425.8740234375,0.0,24.41770362854004,1895.4371337890625,0.0,400.18951416015625,0.254281222820282,1.0,0.0,3.0,1.0,0.0
11977980,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.38201904296875,0.7500870227813721,0.2851178646087646,0.2599799931049347,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3819580078125,0.9820103645324708,0.6388683915138245,0.7877801060676575,297.53936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3819580078125,0.938617467880249,0.5604215860366821,0.3923355937004089,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3819885253906,0.8241889476776123,0.3804346621036529,0.3633316159248352,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.38201904296875,0.7345813512802124,0.2664340734481811,1.2150660753250122,288.3819885253906,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.32373046875,288.3818664550781,1.0,0.6441120505332947,1.0,1.0,0.0,1.0,-3.406609296798706,3.406599998474121,9.32899729377823e-06,2.630662679672241,0.3532543182373047,0.3532543182373047,0.0,189.6318206787109,198.0,10588.001953125,-0.0,3364.11279296875,1.0,283.1499938964844,287.82098388671875,290.07305908203125,290.865234375,293.1499938964844,293.1499938964844,283.1499938964844,17968.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4627319872379303,1.0,0.0,0.0,0.5420612096786499,0.5420648455619812,1.960605011674944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.92724609375,0.0,24.553924560546875,1895.4371337890625,0.0,404.8210754394531,0.2545430362224579,1.0,0.0,3.0,1.0,0.0
11978040,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.38201904296875,0.7500870227813721,0.2851178646087646,0.2599799931049347,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3819580078125,0.9820103645324708,0.6388683915138245,0.7877801060676575,297.53936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3819580078125,0.938617467880249,0.5604215860366821,0.3923355937004089,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3819885253906,0.8241889476776123,0.3804346621036529,0.3633316159248352,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.38201904296875,0.7345813512802124,0.2664340734481811,1.2150660753250122,288.3819885253906,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.32373046875,288.3818664550781,1.0,0.6441120505332947,1.0,1.0,0.0,1.0,-3.406609296798706,3.406599998474121,9.32899729377823e-06,2.630662679672241,0.3532543182373047,0.3532543182373047,0.0,189.6318206787109,198.0,10588.001953125,-0.0,3364.11279296875,1.0,283.1499938964844,287.82098388671875,290.07305908203125,290.865234375,293.1499938964844,293.1499938964844,283.1499938964844,17968.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4627319872379303,1.0,0.0,0.0,0.5420612096786499,0.5420648455619812,1.960605011674944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.92724609375,0.0,24.553924560546875,1895.4371337890625,0.0,404.8210754394531,0.2545430362224579,1.0,0.0,3.0,1.0,0.0
11978100,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3802185058594,0.7487295269966125,0.2852222025394439,0.2601272165775299,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3801574707031,0.9800449013710022,0.6384411454200745,0.7873294949531555,297.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3801574707031,0.9379611611366272,0.5628708600997925,0.3940699398517608,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38018798828125,0.8228601217269897,0.3807785809040069,0.3637130260467529,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3802185058594,0.7333455681800842,0.2665857374668121,1.216010570526123,288.3801574707031,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3233337402344,288.38006591796875,1.0,0.6453920006752014,1.0,1.0,0.0,1.0,-3.410050630569458,3.410041093826294,9.348138519271744e-06,2.633427143096924,0.3537833392620086,0.3537833392620086,0.0,191.20855712890625,198.0,10604.7294921875,-0.0,3381.2919921875,1.0,283.1499938964844,287.8187866210937,290.059814453125,290.8532409667969,293.1499938964844,293.1499938964844,283.1499938964844,17969.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4636230766773224,1.0,0.0,0.0,0.543164074420929,0.5431677103042603,1.9685909791178343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.7724609375,0.0,24.620176315307617,1895.4371337890625,0.0,407.0007019042969,0.2546703219413757,1.0,0.0,3.0,1.0,0.0
11978160,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37847900390625,0.7474111914634705,0.285323828458786,0.2602713704109192,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.37841796875,0.97808837890625,0.6380148530006409,0.7868813276290894,297.5390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.37841796875,0.9373498558998108,0.565321147441864,0.3958045840263366,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3784484863281,0.8215631246566772,0.3811165392398834,0.3640881180763244,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.37847900390625,0.7321437001228333,0.2667355239391327,1.2169442176818848,288.37841796875,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3229675292969,288.3783264160156,1.0,0.6466589570045471,1.0,1.0,0.0,1.0,-3.4134700298309326,3.413460493087769,9.367196071252692e-06,2.636181116104126,0.3543011248111725,0.3543011248111725,0.0,192.7690887451172,201.0,10621.166015625,-0.0,3398.358642578125,1.0,283.1499938964844,287.816650390625,290.04638671875,290.8410339355469,293.1499938964844,293.1499938964844,283.1499938964844,17969.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644851386547088,1.0,0.0,0.0,0.5442453026771545,0.5442489981651306,1.9764366143704137e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3441.501953125,0.0,24.68521881103516,1895.4371337890625,0.0,409.1204833984375,0.2547952830791473,1.0,0.0,3.0,1.0,0.0
11978220,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.37518310546875,0.7448657751083374,0.285517543554306,0.2605507373809814,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3751220703125,0.9741775393486024,0.6371580362319946,0.7859815955162048,297.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3751220703125,0.936226487159729,0.570224404335022,0.3992746770381927,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3751525878906,0.8190376162528992,0.3817759156227112,0.3648215532302856,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.37518310546875,0.7298169136047363,0.267029196023941,1.2187809944152832,288.3751220703125,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3222351074219,288.3750305175781,1.0,0.6491636633872986,1.0,1.0,0.0,1.0,-3.420239210128784,3.42022967338562,9.40502832236234e-06,2.641650915145874,0.3553062975406647,0.3553062975406647,0.0,195.861083984375,204.0,10653.240234375,-0.0,3432.255126953125,1.0,283.1499938964844,287.81256103515625,290.01910400390625,290.81610107421875,293.1499938964844,293.1499938964844,283.1499938964844,17970.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661548733711242,1.0,0.0,0.0,0.5463496446609497,0.5463533401489258,1.9917500537758315e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3448.646240234375,0.0,24.812049865722656,1895.4371337890625,0.0,413.2576599121094,0.255038857460022,1.0,0.0,3.0,1.0,0.0
11978280,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.37518310546875,0.7448657751083374,0.285517543554306,0.2605507373809814,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3751220703125,0.9741775393486024,0.6371580362319946,0.7859815955162048,297.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3751220703125,0.936226487159729,0.570224404335022,0.3992746770381927,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3751525878906,0.8190376162528992,0.3817759156227112,0.3648215532302856,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.37518310546875,0.7298169136047363,0.267029196023941,1.2187809944152832,288.3751220703125,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3222351074219,288.3750305175781,1.0,0.6491636633872986,1.0,1.0,0.0,1.0,-3.420239210128784,3.42022967338562,9.40502832236234e-06,2.641650915145874,0.3553062975406647,0.3553062975406647,0.0,195.861083984375,204.0,10653.240234375,-0.0,3432.255126953125,1.0,283.1499938964844,287.81256103515625,290.01910400390625,290.81610107421875,293.1499938964844,293.1499938964844,283.1499938964844,17970.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661548733711242,1.0,0.0,0.0,0.5463496446609497,0.5463533401489258,1.9917500537758315e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3448.646240234375,0.0,24.812049865722656,1895.4371337890625,0.0,413.2576599121094,0.255038857460022,1.0,0.0,3.0,1.0,0.0
11978340,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3721008300781,0.7424171566963196,0.2856962978839874,0.2608164250850677,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3720397949219,0.9702528715133668,0.6362902522087097,0.7850692272186279,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3720703125,0.935205340385437,0.5751301646232605,0.4027458429336548,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3720703125,0.8165770173072815,0.3824129998683929,0.3655331432819366,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3721008300781,0.7275686860084534,0.2673140168190002,1.2205755710601809,288.3720703125,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3216247558594,288.3719787597656,1.0,0.6516357660293579,1.0,1.0,0.0,1.0,-3.4269044399261475,3.4268949031829834,9.442412192584015e-06,2.647058248519897,0.3562721610069275,0.3562721610069275,0.0,198.92947387695312,207.0,10684.265625,-0.0,3465.894287109375,1.0,283.1499938964844,287.8087158203125,289.9912414550781,290.79052734375,293.1499938964844,293.1499938964844,283.1499938964844,17971.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677627980709076,1.0,0.0,0.0,0.5483782291412354,0.5483818650245667,2.0065678896230565e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.378173828125,0.0,24.93462562561035,1895.4371337890625,0.0,417.2813415527344,0.2552741765975952,1.0,0.0,3.0,1.0,0.0
11978400,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3721008300781,0.7424171566963196,0.2856962978839874,0.2608164250850677,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3720397949219,0.9702528715133668,0.6362902522087097,0.7850692272186279,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3720703125,0.935205340385437,0.5751301646232605,0.4027458429336548,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3720703125,0.8165770173072815,0.3824129998683929,0.3655331432819366,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3721008300781,0.7275686860084534,0.2673140168190002,1.2205755710601809,288.3720703125,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3216247558594,288.3719787597656,1.0,0.6516357660293579,1.0,1.0,0.0,1.0,-3.4269044399261475,3.4268949031829834,9.442412192584015e-06,2.647058248519897,0.3562721610069275,0.3562721610069275,0.0,198.92947387695312,207.0,10684.265625,-0.0,3465.894287109375,1.0,283.1499938964844,287.8087158203125,289.9912414550781,290.79052734375,293.1499938964844,293.1499938964844,283.1499938964844,17971.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677627980709076,1.0,0.0,0.0,0.5483782291412354,0.5483818650245667,2.0065678896230565e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.378173828125,0.0,24.93462562561035,1895.4371337890625,0.0,417.2813415527344,0.2552741765975952,1.0,0.0,3.0,1.0,0.0
11978460,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3692321777344,0.7400460243225098,0.2858591973781585,0.2610678076744079,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3691711425781,0.9663057327270508,0.6354103684425354,0.7841417789459229,297.5384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3691711425781,0.934262752532959,0.5800371766090393,0.406217485666275,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36920166015625,0.8141593337059021,0.3830283582210541,0.3662239015102386,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3692321777344,0.7253790497779846,0.2675895094871521,1.2223272323608398,288.36920166015625,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.321044921875,288.3691101074219,1.0,0.6540810465812683,1.0,1.0,0.0,1.0,-3.433462619781494,3.433453321456909,9.479315849603154e-06,2.6523966789245605,0.3572015464305877,0.3572015464305877,0.0,201.9858856201172,210.0,10714.30859375,-0.0,3499.332275390625,1.0,283.1499938964844,287.8050842285156,289.9629211425781,290.7643737792969,293.1499938964844,293.1499938964844,283.1499938964844,17972.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693060517311096,1.0,0.0,0.0,0.5503363013267517,0.5503399968147278,2.0209231621493018e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.732177734375,0.0,25.05323600769043,1895.4371337890625,0.0,421.1802368164063,0.2555018365383148,1.0,0.0,3.0,1.0,0.0
11978520,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3692321777344,0.7400460243225098,0.2858591973781585,0.2610678076744079,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3691711425781,0.9663057327270508,0.6354103684425354,0.7841417789459229,297.5384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3691711425781,0.934262752532959,0.5800371766090393,0.406217485666275,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36920166015625,0.8141593337059021,0.3830283582210541,0.3662239015102386,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3692321777344,0.7253790497779846,0.2675895094871521,1.2223272323608398,288.36920166015625,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.321044921875,288.3691101074219,1.0,0.6540810465812683,1.0,1.0,0.0,1.0,-3.433462619781494,3.433453321456909,9.479315849603154e-06,2.6523966789245605,0.3572015464305877,0.3572015464305877,0.0,201.9858856201172,210.0,10714.30859375,-0.0,3499.332275390625,1.0,283.1499938964844,287.8050842285156,289.9629211425781,290.7643737792969,293.1499938964844,293.1499938964844,283.1499938964844,17972.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693060517311096,1.0,0.0,0.0,0.5503363013267517,0.5503399968147278,2.0209231621493018e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.732177734375,0.0,25.05323600769043,1895.4371337890625,0.0,421.1802368164063,0.2555018365383148,1.0,0.0,3.0,1.0,0.0
